Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
0.05,3300,2.236,0.6909,0,35.69399997,21.81105539,2073.383522,911.5310059,0.051959436,0.054661373,1.954298851,2.235778251,15.80030453,9.321266396
0.1,3300,2.236,0.6909,0,38.67323072,21.0821982,2090.504156,864.4212782,0.0492285,0.055891669,2.035024835,2.316504235,15.60573529,6.53676586
0.15,3300,2.236,0.6909,0,40.85699415,20.738055,2129.40007,850.9266401,0.048454697,0.057135148,2.104951191,2.386430591,15.43818979,5.321801423
0.2,3300,2.236,0.6909,0,42.48332671,20.39916654,2169.202216,861.118216,0.049039288,0.057898668,2.151208717,2.432688117,15.29691314,7.50698588
0.25,3300,2.236,0.6909,0,43.74381812,20.01131841,2206.475292,876.4219451,0.049918174,0.058455109,2.189265303,2.470744703,15.16660769,9.538664124
0.3,3300,2.236,0.6909,0,44.79802415,19.57411808,2240.742809,886.6869991,0.050511396,0.058992223,2.228319537,2.509798937,15.03590607,9.903505024
0.35,3300,2.236,0.6909,0,45.69586096,19.09113491,2271.879778,893.8375896,0.050926421,0.059471171,2.265969623,2.547449023,14.90541589,9.62461738
0.4,3300,2.236,0.6909,0,46.45722717,18.57008675,2300.000215,900.1075412,0.05129134,0.05985829,2.300129453,2.581608853,14.77693525,9.406044873
0.45,3300,2.236,0.6909,0,47.09879816,18.02004672,2325.322148,906.2111191,0.051647975,0.060153645,2.330439366,2.611918766,14.65113472,9.337928044
0.5,3300,2.236,0.6909,0,47.64264759,17.44954202,2348.151849,912.1891451,0.051998063,0.060370731,2.357320574,2.638799974,14.52802997,9.32900848
0.55,3300,2.236,0.6909,0,48.10669205,16.86525485,2368.693827,917.9632485,0.052337189,0.060521367,2.381149722,2.662629122,14.40749311,9.326540905
0.6,3300,2.236,0.6909,0,48.50247994,16.27192379,2387.098755,923.4874131,0.052662549,0.0606141,2.402183084,2.683662484,14.28942141,9.320223873
0.65,3300,2.236,0.6909,0,48.84357454,15.67675343,2403.702203,928.7662401,0.052974105,0.060661737,2.420904198,2.702383598,14.17377013,9.313525857
0.7,3300,2.236,0.6909,0,49.13670487,15.08160391,2418.549848,933.8102969,0.053272692,0.060667196,2.437349158,2.718828558,14.06049242,9.307175132
0.75,3300,2.236,0.6909,0,49.38999044,14.49180778,2431.909923,938.6350122,0.053558761,0.06064027,2.451877051,2.733356451,13.94956181,9.302231035
0.8,3300,2.236,0.6909,0,49.60914124,13.90876473,2443.879435,943.2440372,0.053832782,0.060584358,2.46465004,2.74612944,13.8409401,9.2981314
0.85,3300,2.236,0.6909,0,49.79968501,13.33623907,2454.66396,947.6559325,0.054095516,0.060506411,2.4759184,2.7573978,13.73460348,9.295088255
0.9,3300,2.236,0.6909,0,49.96410447,12.77447347,2464.283232,951.8688429,0.054345681,0.06040776,2.485683682,2.767163082,13.63051371,9.292338422
0.95,3300,2.236,0.6909,0,50.11017658,12.22946942,2473.160783,955.9160399,0.054582655,0.060300712,2.494440371,2.775919771,13.52865289,9.291622586
1,3300,2.236,0.6909,0,50.23051176,11.69083962,2480.66811,959.7936519,0.05480838,0.06016645,2.501356704,2.782836104,13.42896784,9.288540834
1.05,3300,2.236,0.6909,0,50.34967898,11.18400282,2488.459037,963.5173677,0.055024662,0.060054576,2.508857119,2.790336519,13.33143569,9.290901946
1.1,3300,2.236,0.6909,0,50.44334585,10.68356496,2494.97653,967.1129384,0.055233592,0.059918087,2.514556241,2.796035641,13.2360361,9.289877733
1.15,3300,2.236,0.6909,0,50.5219709,10.19122693,2500.348448,970.5203917,0.055431783,0.059761279,2.518834315,2.800313715,13.14269233,9.285442743
1.2,3300,2.236,0.6909,0,50.595732,9.721684671,2505.567593,973.7789874,0.055621847,0.059612978,2.523111244,2.804590644,13.05140804,9.285081058
1.25,3300,2.236,0.6909,0,50.6587542,9.269569093,2510.325365,976.9116513,0.055804659,0.059463865,2.526822752,2.808302152,12.96216662,9.286023492
1.3,3300,2.236,0.6909,0,50.71417519,8.835064869,2514.688052,979.9118271,0.055979824,0.059315758,2.530068923,2.811548323,12.87492714,9.286791576
1.35,3300,2.236,0.6909,0,50.76094062,8.415400774,2518.502787,982.7818196,0.056147894,0.059163744,2.532669413,2.814148813,12.78966007,9.28722976
1.4,3300,2.236,0.6909,0,50.80142096,8.012233835,2521.923259,985.5247333,0.056308606,0.059012106,2.534840902,2.816320302,12.70633773,9.288137628
1.45,3300,2.236,0.6909,0,50.83640376,7.626529148,2525.054249,988.1464707,0.056462282,0.058863707,2.536707743,2.818187143,12.62492959,9.289666606
1.5,3300,2.236,0.6909,0,50.86690982,7.258508429,2527.920277,990.6499722,0.056609185,0.058719205,2.538316071,2.819795471,12.54540221,9.291579206
1.55,3300,2.236,0.6909,0,50.89318949,6.907644518,2530.540729,993.0454502,0.056750072,0.058578586,2.539677311,2.821156711,12.46773147,9.293845745
1.6,3300,2.236,0.6909,0,50.91602399,6.573183402,2532.940905,995.3293804,0.056884447,0.058442194,2.540834169,2.822313569,12.39188255,9.296214993
1.65,3300,2.236,0.6909,0,50.93549547,6.254798053,2535.120374,997.5025978,0.057012351,0.058309964,2.541779088,2.823258488,12.3178182,9.298355361
1.7,3300,2.236,0.6909,0,50.95213734,5.952440093,2537.098463,999.5675713,0.057133924,0.05818218,2.542541088,2.824020488,12.24550132,9.300171768
1.75,3300,2.236,0.6909,0,50.96653659,5.66499548,2538.907353,1001.52483,0.057249422,0.058059097,2.543171215,2.824650615,12.17489761,9.301723846
1.8,3300,2.236,0.6909,0,50.97896724,5.393292196,2540.576744,1003.373658,0.057358615,0.057941849,2.543709378,2.825188778,12.10596965,9.302840598
1.85,3300,2.236,0.6909,0,50.98989697,5.13572703,2542.120737,1005.109809,0.05746118,0.057830009,2.544180384,2.825659784,12.03866973,9.302852287
1.9,3300,2.236,0.6909,0,50.99967542,4.892686216,2543.552774,1006.719676,0.057556309,0.057724375,2.544617493,2.826096893,11.97294584,9.301147043
1.95,3300,2.236,0.6909,0,51.00862888,4.662761577,2544.881018,1008.191501,0.057643301,0.05762461,2.545046454,2.826525854,11.90873197,9.296442721
2,3300,2.236,0.6909,0,51.01718714,4.446284977,2546.112112,1009.490447,0.057720091,0.057531669,2.545513084,2.826992484,11.84594192,9.286680923
2.05,3300,2.236,0.6909,0,51.02593681,4.241555307,2547.255689,1010.561991,0.057783533,0.057445851,2.546090851,2.827570251,11.78444627,9.268449139
2.1,3300,2.236,0.6909,0,51.03659551,4.048945847,2548.293927,1011.171703,0.05781968,0.057370754,2.547189886,2.828669286,11.7239274,9.159718922
2.15,3300,2.236,0.6909,0,51.0469452,3.866661776,2549.224009,1011.84001,0.057859304,0.057297022,2.547840546,2.829319946,11.6648331,9.180175694
2.2,3300,2.236,0.6909,0,51.05593381,3.694713424,2550.073285,1012.314238,0.057887424,0.057229344,2.548530138,2.830009538,11.60695763,9.175892624
2.25,3300,2.236,0.6909,0,51.06630296,3.53318409,2550.840428,1012.419015,0.057893637,0.05717067,2.549475384,2.830954784,11.54990595,9.158467639
2.3,3300,2.236,0.6909,0.008027701,51.07814107,3.380526455,2551.522855,1012.497188,0.057898272,0.057114587,2.550357728,2.831837128,11.49398994,9.17791345
2.35,3300,2.236,0.6909,0.032269635,51.08658763,3.236600064,2552.140083,1012.849461,0.057919162,0.057056558,2.550894884,2.832374284,11.43961376,9.191375076
2.4,3300,2.236,0.6909,0.07518474,51.09404164,3.102185985,2552.708038,1013.181189,0.057938835,0.057002093,2.551385833,2.832865233,11.38645244,9.19203271
2.45,3300,2.236,0.6909,0.12928278,51.1012173,2.975853656,2553.231416,1013.409389,0.057952369,0.056952045,2.551892459,2.833371859,11.33438479,9.185515185
2.5,3300,2.236,0.6909,0.187320781,51.11183279,2.858905283,2553.826691,1013.188771,0.057939285,0.056915148,2.552820492,2.834299892,11.28299204,9.175687751
2.55,3300,2.236,0.6909,0.238190012,51.1190324,2.748732876,2554.346027,1013.432846,0.05795376,0.056872135,2.553337297,2.834816697,11.23319836,9.185257428
2.6,3300,2.236,0.6909,0.30391378,51.12594559,2.646133014,2554.815748,1013.59089,0.057963133,0.056832869,2.553942061,2.835421461,11.18441769,9.168205886
2.65,3300,2.236,0.6909,0.372340514,51.13300613,2.549941006,2555.236632,1013.620171,0.05796487,0.056797562,2.55470545,2.83618485,11.13654375,9.123949682
2.7,3300,2.236,0.6909,0.437821059,51.14212056,2.459776672,2555.610349,1013.367525,0.057949886,0.05676855,2.555457848,2.836937248,11.08935725,9.128923688
2.75,3300,2.236,0.6909,0.503822346,51.14863692,2.375338636,2555.93927,1013.413251,0.057952598,0.056736318,2.555883953,2.837363353,11.04347568,9.14294495
2.8,3300,2.236,0.6909,0.58228591,51.15377805,2.296557911,2556.239554,1013.530609,0.057959558,0.05670488,2.55619874,2.83767814,10.9987073,9.151787458
2.85,3300,2.236,0.6909,0.669888543,51.15796981,2.223433393,2556.515362,1013.693638,0.057969227,0.056674738,2.556432098,2.837911498,10.95501718,9.15631685
2.9,3300,2.236,0.6909,0.763672972,51.16152125,2.155815054,2556.776305,1013.871522,0.057979778,0.056646563,2.556630352,2.838109752,10.91235502,9.158015316
2.95,3300,2.236,0.6909,0.86151342,51.16445047,2.092812737,2557.003636,1014.034067,0.057989419,0.056620019,2.556794996,2.838274396,10.87067088,9.157295492
3,3300,2.236,0.6909,0.961640251,51.16733287,2.03455057,2557.220405,1014.154443,0.057996558,0.056596085,2.556965849,2.838445249,10.82991514,9.153942783
3.05,3300,2.236,0.6909,1.062696724,51.17225479,1.980765748,2557.424415,1013.830957,0.057977372,0.056581111,2.557429804,2.838909204,10.78956041,9.1218947
3.1,3300,2.236,0.6909,1.158394543,51.17577619,1.931213369,2557.613994,1013.884464,0.057980545,0.056561653,2.557641436,2.839120836,10.75057723,9.133517547
3.15,3300,2.236,0.6909,1.261089809,51.17788919,1.885846516,2557.800769,1014.060596,0.057990992,0.056542064,2.557733325,2.839212725,10.71253629,9.141910924
3.2,3300,2.236,0.6909,1.368609644,51.1801729,1.844457766,2557.987788,1014.178239,0.05799797,0.056525251,2.557892354,2.839371754,10.67546573,9.147021787
3.25,3300,2.236,0.6909,1.478570102,51.18195888,1.806784836,2558.174694,1014.366117,0.058009114,0.056509005,2.557977214,2.839456614,10.63930872,9.149376632
3.3,3300,2.236,0.6909,1.58892135,51.18351271,1.772613313,2558.364072,1014.556586,0.058020412,0.056494376,2.558089613,2.839569013,10.60393957,9.148998388
3.35,3300,2.236,0.6909,1.697552783,51.18559076,1.741887099,2558.554078,1014.66348,0.058026752,0.05648269,2.558291003,2.839770403,10.56934392,9.146566078
3.4,3300,2.236,0.6909,1.802627687,51.18744934,1.714075302,2558.741484,1014.730341,0.058030719,0.056472937,2.558360536,2.839839936,10.53554345,9.141585882
3.45,3300,2.236,0.6909,1.905517848,51.18951368,1.688963132,2558.929008,1014.935281,0.058042876,0.056462194,2.558794008,2.840273408,10.50267778,9.152053862
3.5,3300,2.236,0.6909,2.010975359,51.19233788,1.666214953,2559.109741,1015.060764,0.058050319,0.056453675,2.558891174,2.840370574,10.47049726,9.163245095
3.55,3300,2.236,0.6909,2.101469004,51.19631355,1.645528052,2559.277815,1014.718507,0.058030017,0.056453385,2.559426006,2.840905406,10.4386254,9.133373845
3.6,3300,2.236,0.6909,2.188496214,51.19895798,1.626757747,2559.434873,1014.754138,0.05803213,0.056447623,2.559614844,2.841094244,10.4078013,9.143511424
3.65,3300,2.236,0.6909,2.279598702,51.20100957,1.609881517,2559.589014,1014.842677,0.058037382,0.05644181,2.559746473,2.841225873,10.37777514,9.150657951
3.7,3300,2.236,0.6909,2.372995272,51.20260353,1.594807411,2559.74321,1014.979013,0.05804547,0.056436053,2.559829445,2.841308845,10.34853791,9.156484467
3.75,3300,2.236,0.6909,2.467766412,51.20383586,1.58144433,2559.899692,1015.148572,0.058055528,0.056430593,2.55988229,2.84136169,10.32006642,9.161553509
3.8,3300,2.236,0.6909,2.563337551,51.2048045,1.569689341,2560.059467,1015.34111,0.05806695,0.056425573,2.559916638,2.841396038,10.29234012,9.166064747
3.85,3300,2.236,0.6909,2.659255349,51.20558971,1.559443605,2560.223214,1015.549487,0.058079312,0.056421077,2.559940549,2.841419949,10.26534018,9.170186866
3.9,3300,2.236,0.6909,2.755171658,51.20623421,1.550583651,2560.389044,1015.768347,0.058092297,0.05641709,2.559957357,2.841436757,10.23904878,9.174017199
3.95,3300,2.236,0.6909,2.850831627,51.20682429,1.543072773,2560.560725,1015.99416,0.058105694,0.056413739,2.55997557,2.84145497,10.2134489,9.17765817
4,3300,2.236,0.6909,2.946016361,51.20737814,1.536805226,2560.737055,1016.224247,0.058119345,0.056410992,2.559995991,2.841475391,10.18852419,9.181155656
4.05,3300,2.236,0.6909,3.040545723,51.20791852,1.531670285,2560.91615,1016.456791,0.058133143,0.056408783,2.560018307,2.841497707,10.16425872,9.184540879
4.1,3300,2.236,0.6909,3.134272224,51.2084858,1.527625718,2561.100367,1016.690413,0.058147005,0.05640717,2.560046955,2.841526355,10.14063713,9.18784752
4.15,3300,2.236,0.6909,3.227071905,51.20906567,1.524563413,2561.287394,1016.924171,0.058160875,0.056406068,2.560079331,2.841558731,10.11764438,9.19108445
4.2,3300,2.236,0.6909,3.318841459,51.20969286,1.522415595,2561.477321,1017.157244,0.058174705,0.056405458,2.560116954,2.841596354,10.0952657,9.194267455
4.25,3300,2.236,0.6909,3.409494288,51.21037492,1.521136817,2561.671464,1017.389192,0.05818847,0.056405358,2.560161832,2.841641232,10.07348675,9.19741113
4.3,3300,2.236,0.6909,3.49895753,51.21106719,1.520596182,2561.865205,1017.619515,0.058202138,0.056405615,2.560207553,2.841686953,10.05229333,9.200498456
4.35,3300,2.236,0.6909,3.58716869,51.21183605,1.520799601,2562.06278,1017.847834,0.058215687,0.056406328,2.560261209,2.841740609,10.03167154,9.203555642
4.4,3300,2.236,0.6909,3.674075294,51.21266655,1.521684107,2562.263621,1018.074068,0.058229114,0.056407459,2.560321755,2.841801155,10.0116079,9.206581475
4.45,3300,2.236,0.6909,3.759632989,51.21355985,1.523192278,2562.467308,1018.298112,0.05824241,0.056408974,2.560388703,2.841868103,9.992089122,9.209575009
4.5,3300,2.236,0.6909,3.843804216,51.21451557,1.525271423,2562.673526,1018.519863,0.058255572,0.056410844,2.560461702,2.841941102,9.973102156,9.212535217
4.55,3300,2.236,0.6909,3.92655743,51.21553238,1.527872393,2562.881996,1018.73924,0.058268592,0.05641304,2.560540428,2.842019828,9.954634187,9.215460979
4.6,3300,2.236,0.6909,4.007866475,51.21660851,1.530949334,2563.092466,1018.956168,0.058281468,0.056415538,2.560624596,2.842103996,9.936672639,9.218350816
4.65,3300,2.236,0.6909,4.087711415,51.21774229,1.534459496,2563.304704,1019.170529,0.058294192,0.056418315,2.560713982,2.842193382,9.919205162,9.221201912
4.7,3300,2.236,0.6909,4.166082347,51.21893121,1.5383631,2563.518501,1019.382325,0.058306764,0.056421349,2.560808286,2.842287686,9.902219634,9.224016015
4.75,3300,2.236,0.6909,4.242966037,51.22016919,1.542619958,2563.733451,1019.591496,0.05831918,0.056424612,2.560906919,2.842386319,9.885704165,9.226790836
4.8,3300,2.236,0.6909,4.318352811,51.22145612,1.547193397,2563.94922,1019.797976,0.058331437,0.056428082,2.561009595,2.842488995,9.86964709,9.229525205
4.85,3300,2.236,0.6909,4.392236351,51.22279181,1.552059259,2564.166155,1020.001739,0.058343534,0.056431755,2.561116769,2.842596169,9.854036996,9.232220978
4.9,3300,2.236,0.6909,4.464613567,51.22416569,1.557186474,2564.383994,1020.203024,0.058355513,0.056435608,2.561228098,2.842707498,9.838862989,9.234880766
4.95,3300,2.236,0.6909,4.535487654,51.22556812,1.562535916,2564.601804,1020.401604,0.058367332,0.056439607,2.561342081,2.842821481,9.824114155,9.237498639
5,3300,2.236,0.6909,4.604862003,51.22701398,1.568090712,2564.82,1020.597293,0.058378978,0.056443755,2.561459732,2.842939132,9.809779591,9.240075469
5.05,3300,2.236,0.6909,4.672741085,51.2285003,1.573835929,2565.039007,1020.790134,0.058390456,0.056448054,2.561581483,2.843060883,9.795848783,9.242612853
5.1,3300,2.236,0.6909,4.739131314,51.23002623,1.579749092,2565.258633,1020.980135,0.058401765,0.05645249,2.561707059,2.843186459,9.782311418,9.245109672
5.15,3300,2.236,0.6909,4.804040688,51.23159076,1.585810659,2565.478772,1021.167304,0.058412906,0.056457051,2.561836304,2.843315704,9.769157408,9.247565488
5.2,3300,2.236,0.6909,4.867478719,51.23319274,1.592002884,2565.699336,1021.35166,0.058423879,0.056461726,2.561969071,2.843448471,9.756376878,9.249980125
5.25,3300,2.236,0.6909,4.929456349,51.23483103,1.598309607,2565.920251,1021.533209,0.058434686,0.056466508,2.562105243,2.843584643,9.743960166,9.252353491
5.3,3300,2.236,0.6909,4.989985771,51.23650451,1.604716121,2566.14145,1021.711965,0.058445327,0.056471386,2.562244712,2.843724112,9.731897822,9.254685651
5.35,3300,2.236,0.6909,5.049080323,51.23821211,1.611209054,2566.362875,1021.88794,0.058455803,0.056476355,2.562387363,2.843866763,9.720180609,9.256976746
5.4,3300,2.236,0.6909,5.106754377,51.23991713,1.617736722,2566.581847,1022.061079,0.058466109,0.056481332,2.562529115,2.844008515,9.708799463,9.259214162
5.45,3300,2.236,0.6909,5.163023093,51.24165493,1.624313034,2566.799974,1022.231256,0.05847624,0.05648636,2.562672961,2.844152361,9.697745486,9.261408905
5.5,3300,2.236,0.6909,5.217903127,51.24342296,1.630948868,2567.018599,1022.398568,0.058486201,0.056491473,2.562820484,2.844299884,9.687010074,9.263567884
5.55,3300,2.236,0.6909,5.271412367,51.24520955,1.637624744,2567.236991,1022.563086,0.058495995,0.056496646,2.562970113,2.844449513,9.676584803,9.265686542
5.6,3300,2.236,0.6909,5.323568991,51.24699256,1.644283778,2567.451872,1022.724675,0.058505616,0.05650178,2.563118233,2.844597633,9.666461359,9.267752854
5.65,3300,2.236,0.6909,5.374391489,51.24881513,1.650989781,2567.667941,1022.88344,0.058515068,0.056507007,2.563270847,2.844750247,9.656631748,9.269789345
5.7,3300,2.236,0.6909,5.423899834,51.25066552,1.657724773,2567.884416,1023.039477,0.058524358,0.056512301,2.563426861,2.844906261,9.647088133,9.27179209
5.75,3300,2.236,0.6909,5.472113796,51.25254433,1.664481294,2568.101173,1023.192871,0.058533491,0.056517654,2.563586011,2.845065411,9.637822891,9.273760144
5.8,3300,2.236,0.6909,5.519052894,51.25445135,1.671253285,2568.318142,1023.343696,0.058542472,0.05652306,2.563748124,2.845227524,9.628828568,9.275693383
5.85,3300,2.236,0.6909,5.564736675,51.25638612,1.678035411,2568.535272,1023.492009,0.058551303,0.056528515,2.563913067,2.845392467,9.620097895,9.277591836
5.9,3300,2.236,0.6909,5.609184687,51.25834807,1.684822915,2568.752519,1023.637863,0.058559987,0.056534014,2.56408072,2.84556012,9.611623777,9.279455739
5.95,3300,2.236,0.6909,5.652416519,51.2603365,1.691611536,2568.969845,1023.781304,0.058568528,0.056539556,2.564250983,2.845730383,9.603399297,9.281285434
6,3300,2.236,0.6909,5.694451797,51.26235069,1.698397451,2569.18722,1023.922379,0.058576929,0.056545135,2.564423764,2.845903164,9.595417706,9.283081361
6.05,3300,2.236,0.6909,5.735310172,51.26439009,1.705177213,2569.404618,1024.061095,0.058585189,0.05655075,2.564599015,2.846078415,9.587672426,9.284844538
6.1,3300,2.236,0.6909,5.775011562,51.26645276,1.711946348,2569.621925,1024.197531,0.058593314,0.056556396,2.564776485,2.846255885,9.580157035,9.286574375
6.15,3300,2.236,0.6909,5.813575575,51.26853779,1.718702754,2569.839169,1024.331732,0.058601305,0.056562071,2.564955608,2.846435008,9.572865285,9.288270343
6.2,3300,2.236,0.6909,5.851021802,51.27059012,1.725363425,2570.051142,1024.463492,0.058609152,0.056567626,2.565130583,2.846609983,9.565790949,9.289913245
6.25,3300,2.236,0.6909,5.88736989,51.27269287,1.732049208,2570.266364,1024.593023,0.058616866,0.0565733,2.565311989,2.846791389,9.558928173,9.291541573
6.3,3300,2.236,0.6909,5.922640959,51.27481068,1.738704524,2570.480742,1024.720332,0.058624447,0.056578976,2.56549467,2.84697407,9.552271109,9.293137282
6.35,3300,2.236,0.6909,5.95685485,51.27695274,1.745347309,2570.695577,1024.845525,0.058631903,0.056584691,2.565680164,2.847159564,9.545814155,9.294706367
6.4,3300,2.236,0.6909,5.990031251,51.27911675,1.751972413,2570.910622,1024.96867,0.058639237,0.056590436,2.565868079,2.847347479,9.539551815,9.296247894
6.45,3300,2.236,0.6909,6.022189509,51.28129611,1.758569783,2571.125297,1025.089805,0.058646451,0.056596193,2.566057492,2.847536892,9.533478738,9.297759258
6.5,3300,2.236,0.6909,6.053348588,51.28349845,1.76514591,2571.340122,1025.20898,0.058653549,0.056601975,2.566249195,2.847728595,9.527589708,9.299243825
6.55,3300,2.236,0.6909,6.083527386,51.28572135,1.771699295,2571.555079,1025.326233,0.058660532,0.056607781,2.566443074,2.847922474,9.52187965,9.300701975
6.6,3300,2.236,0.6909,6.112744665,51.28796436,1.778228085,2571.770123,1025.44164,0.058667406,0.056613607,2.566638989,2.848118389,9.516343622,9.30213343
6.65,3300,2.236,0.6909,6.141018719,51.29022702,1.784730807,2571.985231,1025.55524,0.058674172,0.056619452,2.566836867,2.848316267,9.510976801,9.303538435
6.7,3300,2.236,0.6909,6.168367565,51.29250876,1.791206136,2572.200385,1025.667078,0.058680833,0.056625314,2.567036636,2.848516036,9.505774493,9.304917498
6.75,3300,2.236,0.6909,6.194809091,51.29477066,1.797600652,2572.41209,1025.777049,0.058687383,0.056631094,2.567232947,2.848712347,9.500732046,9.306254319
6.8,3300,2.236,0.6909,6.22036098,51.29700939,1.803916103,2572.620514,1025.885064,0.058693817,0.056636799,2.567426724,2.848906124,9.495844944,9.307554053
6.85,3300,2.236,0.6909,6.245041818,51.29928273,1.810217992,2572.830065,1025.991166,0.058700137,0.056642551,2.567624243,2.849103643,9.491108839,9.308839163
6.9,3300,2.236,0.6909,6.268870881,51.301572,1.816495886,2573.040092,1026.095499,0.058706352,0.056648332,2.567824278,2.849303678,9.486519538,9.310105486
6.95,3300,2.236,0.6909,6.291866676,51.3038778,1.822746458,2573.25042,1026.198156,0.058712466,0.056654134,2.568026482,2.849505882,9.482072942,9.311351362
7,3300,2.236,0.6909,6.314046795,51.30619811,1.828965946,2573.460847,1026.299228,0.058718487,0.056659949,2.568230428,2.849709828,9.477765063,9.312575287
7.05,3300,2.236,0.6909,6.335428168,51.30853339,1.835150264,2573.671151,1026.398753,0.058724415,0.056665771,2.568435845,2.849915245,9.473591994,9.313776559
7.1,3300,2.236,0.6909,6.356027323,51.3108853,1.841303717,2573.88167,1026.496788,0.058730255,0.056671607,2.568643104,2.850122504,9.469549951,9.314956865
7.15,3300,2.236,0.6909,6.375860521,51.31325299,1.847424134,2574.092307,1026.593382,0.058736009,0.056677454,2.568852028,2.850331428,9.465635242,9.316115878
7.2,3300,2.236,0.6909,6.39494366,51.31563606,1.853510229,2574.303029,1026.688576,0.05874168,0.05668331,2.569062523,2.850541923,9.461844275,9.317253621
7.25,3300,2.236,0.6909,6.413292323,51.31803405,1.859560872,2574.513807,1026.782406,0.05874727,0.056689173,2.569274513,2.850753913,9.458173551,9.318370252
7.3,3300,2.236,0.6909,6.430921838,51.32044649,1.865575033,2574.724623,1026.874906,0.05875278,0.056695042,2.569487934,2.850967334,9.45461966,9.319465987
7.35,3300,2.236,0.6909,6.447847292,51.32287288,1.871551765,2574.935458,1026.966107,0.058758213,0.056700915,2.569702729,2.851182129,9.451179285,9.320541088
7.4,3300,2.236,0.6909,6.464083554,51.32531147,1.877489071,2575.146226,1027.056034,0.05876357,0.056706789,2.569918725,2.851398125,9.447849194,9.321595443
7.45,3300,2.236,0.6909,6.479645273,51.32774192,1.883362697,2575.355352,1027.144652,0.05876885,0.056712619,2.570133537,2.851612937,9.444626222,9.322622127
7.5,3300,2.236,0.6909,6.494546988,51.33018796,1.889190694,2575.564079,1027.231915,0.058774048,0.056718441,2.570349355,2.851828755,9.441507271,9.323629239
7.55,3300,2.236,0.6909,6.508803539,51.33264542,1.894982857,2575.773099,1027.317937,0.058779173,0.056724273,2.570566863,2.852046263,9.43848938,9.324620057
7.6,3300,2.236,0.6909,6.522429797,51.33511482,1.900736483,2575.982269,1027.402763,0.058784227,0.05673011,2.570785823,2.852265223,9.435569639,9.325593352
7.65,3300,2.236,0.6909,6.535439934,51.33759631,1.906450574,2576.191552,1027.486439,0.058789212,0.05673595,2.57100614,2.85248554,9.43274523,9.326548927
7.7,3300,2.236,0.6909,6.547847716,51.34008978,1.912124381,2576.40093,1027.569002,0.058794131,0.056741792,2.571227746,2.852707146,9.430013407,9.327486826
7.75,3300,2.236,0.6909,6.559666604,51.34259512,1.917757263,2576.610386,1027.650476,0.058798985,0.056747634,2.571450595,2.852929995,9.427371498,9.328406936
7.8,3300,2.236,0.6909,6.570909671,51.345105,1.923339845,2576.819323,1027.73085,0.058803774,0.05675346,2.571673783,2.853153183,9.42481689,9.329307185
7.85,3300,2.236,0.6909,6.581589958,51.3476285,1.928881489,2577.028387,1027.810156,0.058808499,0.056759286,2.571898307,2.853377707,9.422347046,9.330191378
7.9,3300,2.236,0.6909,6.59172051,51.35011949,1.93433759,2577.234629,1027.888402,0.058813161,0.056765031,2.57211937,2.85359877,9.419959472,9.331044442
7.95,3300,2.236,0.6909,6.601313866,51.35259101,1.939698737,2577.437438,1027.965357,0.058817746,0.056770678,2.572336716,2.853816116,9.417651644,9.331866945
8,3300,2.236,0.6909,6.610383093,51.3549838,1.944889823,2577.631822,1028.040704,0.058822235,0.056776087,2.572543712,2.854023112,9.415421042,9.332640627
8.05,3300,2.236,0.6909,6.618942655,51.35740919,1.950072389,2577.82856,1028.114593,0.058826638,0.056781567,2.572755837,2.854235237,9.413265446,9.333420259
8.1,3300,2.236,0.6909,6.627009308,51.35984104,1.955225382,2578.026257,1028.187223,0.058830965,0.056787074,2.572970633,2.854450033,9.411182672,9.334195996
8.15,3300,2.236,0.6909,6.634598211,51.36228295,1.960345109,2578.22467,1028.2588,0.05883523,0.056792599,2.573187557,2.854666957,9.409170606,9.334963254
8.2,3300,2.236,0.6909,6.641722326,51.36473651,1.9654299,2578.423689,1028.329428,0.058839438,0.056798136,2.573406345,2.854885745,9.407227174,9.335720232
8.25,3300,2.236,0.6909,6.648393621,51.36720249,1.970478459,2578.623228,1028.399185,0.058843595,0.056803682,2.573626793,2.855106193,9.405350358,9.336465593
8.3,3300,2.236,0.6909,6.654623243,51.36968113,1.975489675,2578.823217,1028.46813,0.058847703,0.056809234,2.573848737,2.855328137,9.403538196,9.337198557
8.35,3300,2.236,0.6909,6.660421795,51.3721723,1.980462564,2579.023593,1028.536304,0.058851765,0.056814789,2.574072046,2.855551446,9.401788772,9.337918629
8.4,3300,2.236,0.6909,6.665799469,51.3746757,1.985396235,2579.224307,1028.603739,0.058855783,0.056820346,2.57429661,2.85577601,9.400100225,9.338625531
8.45,3300,2.236,0.6909,6.670766141,51.3771909,1.990289875,2579.425312,1028.670462,0.058859759,0.056825902,2.574522338,2.856001738,9.398470741,9.339319134
8.5,3300,2.236,0.6909,6.675331438,51.37971289,1.99513751,2579.626224,1028.736484,0.058863693,0.056831446,2.574748626,2.856228026,9.396898548,9.339997722
8.55,3300,2.236,0.6909,6.67950478,51.38224669,1.999943315,2579.827336,1028.801807,0.058867586,0.056836986,2.574975961,2.856455361,9.395381924,9.340663288
8.6,3300,2.236,0.6909,6.683295532,51.38479769,2.00470878,2580.028853,1028.866448,0.058871438,0.056842526,2.575204957,2.856684357,9.393919194,9.34131777
8.65,3300,2.236,0.6909,6.686712952,51.3873877,2.009479012,2580.23427,1028.930622,0.058875262,0.056848163,2.575439611,2.856919011,9.39250883,9.341974368
8.7,3300,2.236,0.6909,6.68976612,51.38998176,2.014192919,2580.438961,1028.994264,0.058879054,0.056853766,2.575673964,2.857153364,9.39114921,9.342611734
8.75,3300,2.236,0.6909,6.692462553,51.39259034,2.018867945,2580.644097,1029.057392,0.058882816,0.056859369,2.575909474,2.857388874,9.389838824,9.343235838
8.8,3300,2.236,0.6909,6.69481006,51.39521054,2.023501376,2580.849503,1029.120004,0.058886547,0.056864967,2.576145909,2.857625309,9.388576165,9.34384671
8.85,3300,2.236,0.6909,6.696816636,51.39784146,2.028092212,2581.055119,1029.182075,0.058890246,0.056870559,2.57638321,2.85786261,9.387359776,9.34444456
8.9,3300,2.236,0.6909,6.698490243,51.40048163,2.032639322,2581.260879,1029.243625,0.058893914,0.056876142,2.576621254,2.858100654,9.386188242,9.345029474
8.95,3300,2.236,0.6909,6.699838829,51.40312993,2.037141134,2581.466691,1029.304641,0.05889755,0.056881714,2.576859929,2.858339329,9.385060175,9.345601507
9,3300,2.236,0.6909,6.700870326,51.40576618,2.041576634,2581.671164,1029.365093,0.058901153,0.056887236,2.577097054,2.858576454,9.383974219,9.346154182
9.05,3300,2.236,0.6909,6.701592607,51.40836668,2.045901934,2581.871375,1029.424742,0.058904707,0.056892627,2.577328747,2.858808147,9.382928957,9.346676184
9.1,3300,2.236,0.6909,6.702013955,51.41098237,2.050192254,2582.072365,1029.483645,0.058908218,0.056898031,2.57756253,2.85904193,9.381923145,9.347195128
9.15,3300,2.236,0.6909,6.702144405,51.41360332,2.054440257,2582.273653,1029.541865,0.058911687,0.056903432,2.57779749,2.85927689,9.380955543,9.347707412
9.2,3300,2.236,0.6909,6.701993315,51.41623202,2.058649093,2582.475457,1029.599484,0.058915121,0.056908836,2.578033824,2.859513224,9.380024978,9.34821278
9.25,3300,2.236,0.6909,6.701569196,51.41880824,2.062744206,2582.672792,1029.656404,0.058918513,0.056914103,2.578263972,2.859743372,9.379130213,9.348686677
9.3,3300,2.236,0.6909,6.700879877,51.42140815,2.066803818,2582.870885,1029.71258,0.058921861,0.05691938,2.57849639,2.85997579,9.378270094,9.349158422
9.35,3300,2.236,0.6909,6.699934437,51.42401125,2.070824713,2583.069517,1029.768147,0.058925173,0.056924662,2.578730186,2.860209586,9.377443543,9.349625716
9.4,3300,2.236,0.6909,6.698741844,51.42662322,2.074808161,2583.268765,1029.823181,0.058928453,0.056929948,2.578965443,2.860444843,9.376649504,9.35008702
9.45,3300,2.236,0.6909,6.697309746,51.4292437,2.078752599,2583.468517,1029.877747,0.058931705,0.056935234,2.579201916,2.860681316,9.375886951,9.35054108
9.5,3300,2.236,0.6909,6.695645226,51.43187294,2.082657086,2583.668699,1029.931877,0.058934931,0.056940519,2.579439469,2.860918869,9.375154882,9.350987144
9.55,3300,2.236,0.6909,6.693754923,51.43451099,2.086520891,2583.869255,1029.985596,0.058938132,0.056945799,2.579677989,2.861157389,9.374452324,9.351424919
9.6,3300,2.236,0.6909,6.691645265,51.43715254,2.090338597,2584.069815,1030.038938,0.058941317,0.056951064,2.579916944,2.861396344,9.373778379,9.351853173
9.65,3300,2.236,0.6909,6.689322937,51.43980171,2.09411545,2584.270724,1030.091975,0.058944486,0.056956323,2.580156769,2.861636169,9.373132199,9.352274546
9.7,3300,2.236,0.6909,6.686794874,51.44245356,2.097847394,2584.471708,1030.144648,0.058947633,0.056961569,2.580396916,2.861876316,9.372512819,9.352686088
9.75,3300,2.236,0.6909,6.684067011,51.44510095,2.101516432,2584.671563,1030.196889,0.058950755,0.056966768,2.580636081,2.862115481,9.371919327,9.353083069
9.8,3300,2.236,0.6909,6.681144903,51.44775905,2.105148912,2584.872047,1030.248738,0.058953852,0.05697197,2.580876515,2.862355915,9.371350886,9.353474293
9.85,3300,2.236,0.6909,6.67803466,51.45041457,2.108730707,2585.072216,1030.300206,0.058956928,0.056977148,2.581116799,2.862596199,9.370806658,9.353854908
9.9,3300,2.236,0.6909,6.674742024,51.45307701,2.112266542,2585.272385,1030.351275,0.058959979,0.056982311,2.581357529,2.862836929,9.370285825,9.354226899
9.95,3300,2.236,0.6909,6.671272607,51.45574088,2.115755104,2585.472463,1030.401967,0.058963008,0.056987456,2.581598584,2.863077984,9.369787606,9.35459035
10,3300,2.236,0.6909,6.6676321,51.45835042,2.119127173,2585.66782,1030.452105,0.058966004,0.056992455,2.581832913,2.863312313,9.369311158,9.354922985
10.05,3300,2.236,0.6909,6.66382595,51.46098145,2.122465244,2585.863964,1030.501668,0.058968965,0.056997463,2.582069362,2.863548762,9.368855739,9.355255877
10.1,3300,2.236,0.6909,6.659861207,51.46358818,2.125732565,2586.058432,1030.550694,0.058971894,0.057002411,2.582303734,2.863783134,9.368420603,9.355576067
10.15,3300,2.236,0.6909,6.655744782,51.46616743,2.128916692,2586.25038,1030.599123,0.058974788,0.057007276,2.582534952,2.864014352,9.368005006,9.355879488
10.2,3300,2.236,0.6909,6.65148298,51.46876054,2.132064182,2586.442906,1030.646975,0.058977647,0.057012144,2.582767885,2.864247285,9.367608259,9.356183324
10.25,3300,2.236,0.6909,6.647082904,51.4713585,2.135179691,2586.636304,1030.694403,0.058980481,0.057017024,2.583002503,2.864481903,9.367229733,9.35648699
10.3,3300,2.236,0.6909,6.642551036,53.19854209,2.137327497,2586.916768,1033.175437,0.056319661,0.056984553,2.551027909,2.832507309,9.365977267,9.356056305
10.35,3300,2.236,0.6909,6.640639915,53.48675401,2.111843836,2585.384544,1034.370809,0.05649712,0.056919847,2.548816053,2.830295453,9.36326115,9.327106717
10.4,3300,2.236,0.6909,6.629380832,53.61388676,2.091408356,2584.172545,1035.064301,0.056655665,0.056872525,2.54757213,2.82905153,9.360701259,9.300936774
10.45,3300,2.236,0.6909,6.608532101,53.70643596,2.075228807,2583.232511,1035.452589,0.056734558,0.056838093,2.546400587,2.827879987,9.358270466,9.286557063
10.5,3300,2.236,0.6909,6.583642479,53.77321056,2.061986535,2582.478778,1035.644462,0.0567765,0.056812308,2.545436703,2.826916103,9.355917821,9.277476664
10.55,3300,2.236,0.6909,6.556999419,53.82291261,2.05093712,2581.860967,1035.729793,0.056792885,0.056792257,2.544575671,2.826055071,9.353641111,9.272391138
10.6,3300,2.236,0.6909,6.530283947,53.86245902,2.041596972,2581.345188,1035.763111,0.056793999,0.056776082,2.543791755,2.825271155,9.351434319,9.269834861
10.65,3300,2.236,0.6909,6.504521447,53.89433711,2.033655094,2580.908568,1035.771523,0.056787712,0.056762697,2.543087172,2.824566572,9.349291244,9.268657598
10.7,3300,2.236,0.6909,6.480177204,53.92024369,2.026887315,2580.534068,1035.769203,0.056778261,0.05675139,2.542457561,2.823936961,9.347208471,9.268225206
10.75,3300,2.236,0.6909,6.457416079,53.94150105,2.021162927,2580.211266,1035.763585,0.056767842,0.056741753,2.541898122,2.823377522,9.34518393,9.268196042
10.8,3300,2.236,0.6909,6.436250166,53.95838046,2.016389142,2579.932957,1035.754395,0.056758873,0.056733583,2.541424011,2.822903411,9.343213412,9.268166431
10.85,3300,2.236,0.6909,6.416489692,53.97212705,2.012554785,2579.698056,1035.74466,0.056750224,0.05672681,2.541014807,2.822494207,9.341297648,9.268340658
10.9,3300,2.236,0.6909,6.398058827,53.98367043,2.009479623,2579.493795,1035.736426,0.056742049,0.056721034,2.540652029,2.822131429,9.339436198,9.268644379
10.95,3300,2.236,0.6909,6.380880972,53.99347567,2.007105005,2579.31662,1035.730435,0.056734556,0.056716139,2.540331384,2.821810784,9.337628348,9.269032507
11,3300,2.236,0.6909,6.364868261,54.00185383,2.005345447,2579.161565,1035.726975,0.056727832,0.05671197,2.540046337,2.821525737,9.335873458,9.269469521
11.05,3300,2.236,0.6909,6.349930018,54.00908416,2.004184057,2579.028536,1035.726141,0.056721884,0.056708516,2.539796606,2.821276006,9.334170963,9.269951523
11.1,3300,2.236,0.6909,6.335978245,54.01535293,2.003560142,2578.914754,1035.727825,0.056716693,0.056705691,2.539578127,2.821057527,9.332520274,9.270464613
11.15,3300,2.236,0.6909,6.322929101,54.02080067,2.003418267,2578.817956,1035.731903,0.056712232,0.056703422,2.539387586,2.820866986,9.33092078,9.270997988
11.2,3300,2.236,0.6909,6.310703161,54.02554193,2.003705999,2578.736187,1035.738139,0.056708449,0.056701645,2.539222033,2.820701433,9.329371832,9.271545052
11.25,3300,2.236,0.6909,6.299226829,54.02966851,2.00437316,2578.667703,1035.746324,0.056705292,0.056700303,2.539078758,2.820558158,9.327872723,9.2721004
11.3,3300,2.236,0.6909,6.288432389,54.03325566,2.005371889,2578.610934,1035.75623,0.056702704,0.056699343,2.538955318,2.820434718,9.326422673,9.272659497
11.35,3300,2.236,0.6909,6.278257871,54.0363659,2.006656745,2578.564458,1035.767618,0.056700631,0.056698717,2.538849496,2.820328896,9.325020859,9.273218474
11.4,3300,2.236,0.6909,6.268646813,54.03905281,2.008184848,2578.526981,1035.780287,0.056699022,0.056698379,2.538759222,2.820238622,9.323666405,9.273774009
11.45,3300,2.236,0.6909,6.25954804,54.04136316,2.009916025,2578.497329,1035.794036,0.056697824,0.05669829,2.538682619,2.820162019,9.322358367,9.274323226
11.5,3300,2.236,0.6909,6.250915357,54.04333765,2.011812897,2578.474433,1035.808673,0.056696991,0.056698411,2.53861798,2.82009738,9.321095756,9.274863509
11.55,3300,2.236,0.6909,6.242707151,54.04501301,2.013840961,2578.457328,1035.824022,0.056696478,0.056698709,2.538563741,2.820043141,9.31987754,9.275392706
11.6,3300,2.236,0.6909,6.234886123,54.04642249,2.015968619,2578.445146,1035.839919,0.056696241,0.056699152,2.538518488,2.819997888,9.318702645,9.275909023
11.65,3300,2.236,0.6909,6.227418967,54.04759746,2.01816717,2578.437106,1035.85621,0.05669624,0.056699713,2.538480932,2.819960332,9.317569963,9.276411216
11.7,3300,2.236,0.6909,6.220276186,54.04856476,2.020410753,2578.432515,1035.872773,0.056696442,0.056700366,2.538449943,2.819929343,9.316478348,9.276897565
11.75,3300,2.236,0.6909,6.2134314,54.04934872,2.022676339,2578.430761,1035.88949,0.056696816,0.056701089,2.538424504,2.819903904,9.315426643,9.277367056
11.8,3300,2.236,0.6909,6.206861236,54.04997288,2.024943605,2578.431311,1035.906253,0.05669733,0.056701864,2.538403716,2.819883116,9.314413667,9.277819033
11.85,3300,2.236,0.6909,6.200545109,54.05045855,2.027194795,2578.433699,1035.922966,0.056697958,0.056702673,2.538386792,2.819866192,9.313438228,9.278253001
11.9,3300,2.236,0.6909,6.194464911,54.05082527,2.029414582,2578.437527,1035.939548,0.056698675,0.056703502,2.538373048,2.819852448,9.312499131,9.278668674
11.95,3300,2.236,0.6909,6.188604754,54.05109086,2.031589921,2578.442453,1035.955928,0.05669946,0.056704338,2.538361891,2.819841291,9.311595175,9.279065936
12,3300,2.236,0.6909,6.182950723,54.0512715,2.033709881,2578.448192,1035.972046,0.056700295,0.056705171,2.538352815,2.819832215,9.310725167,9.279444826
12.05,3300,2.236,0.6909,6.177490648,54.05138178,2.035765477,2578.454503,1035.987852,0.056701163,0.056705993,2.538345391,2.819824791,9.309887921,9.279805517
12.1,3300,2.236,0.6909,6.172213892,54.05143484,2.0377495,2578.46119,1036.003307,0.056702049,0.056706795,2.538339258,2.819818658,9.309082263,9.280148294
12.15,3300,2.236,0.6909,6.167111158,54.05144237,2.039656347,2578.468091,1036.018376,0.056702943,0.056707574,2.538334115,2.819813515,9.308307036,9.28047354
12.2,3300,2.236,0.6909,6.162174315,54.05141476,2.041481856,2578.475079,1036.033037,0.056703832,0.056708324,2.538329713,2.819809113,9.307561104,9.280781711
12.25,3300,2.236,0.6909,6.157396238,54.0513611,2.043223146,2578.482052,1036.047271,0.05670471,0.056709043,2.538325851,2.819805251,9.306843351,9.281073317
12.3,3300,2.236,0.6909,6.152770658,54.05128933,2.044878464,2578.488932,1036.061066,0.056705569,0.056709727,2.538322365,2.819801765,9.306152687,9.281348924
12.35,3300,2.236,0.6909,6.148292038,54.05120629,2.046447044,2578.49566,1036.074413,0.056706402,0.056710376,2.538319125,2.819798525,9.305488049,9.281609133
12.4,3300,2.236,0.6909,6.14395546,54.05111785,2.047928971,2578.502192,1036.08731,0.056707207,0.056710988,2.538316029,2.819795429,9.304848404,9.281854568
12.45,3300,2.236,0.6909,6.139756526,54.05102893,2.049325057,2578.508498,1036.099757,0.056707979,0.056711563,2.538312999,2.819792399,9.304232746,9.282085869
12.5,3300,2.236,0.6909,6.135691268,54.05094365,2.050636729,2578.51456,1036.111758,0.056708716,0.056712101,2.538309977,2.819789377,9.303640105,9.282303684
12.55,3300,2.236,0.6909,6.131756071,54.05086536,2.051865924,2578.520364,1036.123319,0.056709416,0.056712603,2.538306918,2.819786318,9.303069538,9.282508662
12.6,3300,2.236,0.6909,6.127947611,54.05079675,2.053014998,2578.525907,1036.134447,0.056710078,0.05671307,2.538303793,2.819783193,9.302520138,9.282701447
12.65,3300,2.236,0.6909,6.124262797,54.0507399,2.054086637,2578.531187,1036.145152,0.056710701,0.056713503,2.53830058,2.81977998,9.30199103,9.282882674
12.7,3300,2.236,0.6909,6.120698723,54.05069638,2.055083788,2578.536208,1036.155444,0.056711287,0.056713902,2.538297268,2.819776668,9.30148137,9.283052966
12.75,3300,2.236,0.6909,6.117252631,54.05066728,2.05600959,2578.540977,1036.165336,0.056711834,0.05671427,2.53829385,2.81977325,9.300990349,9.283212929
12.8,3300,2.236,0.6909,6.113921873,54.05065333,2.056867316,2578.5455,1036.17484,0.056712344,0.056714607,2.538290325,2.819769725,9.300517188,9.283363153
12.85,3300,2.236,0.6909,6.110703888,54.05065489,2.057660323,2578.549787,1036.183968,0.056712818,0.056714916,2.538286695,2.819766095,9.300061142,9.283504204
12.9,3300,2.236,0.6909,6.107596181,54.05067204,2.058392009,2578.553847,1036.192734,0.056713257,0.056715197,2.538282964,2.819762364,9.299621496,9.283636631
12.95,3300,2.236,0.6909,6.104596301,54.05070461,2.059065776,2578.557691,1036.201151,0.056713662,0.056715453,2.538279141,2.819758541,9.299197566,9.283760956
13,3300,2.236,0.6909,6.101701829,54.05075224,2.059684996,2578.561327,1036.209231,0.056714035,0.056715685,2.538275231,2.819754631,9.298788697,9.283877682
13.05,3300,2.236,0.6909,6.098910369,54.05081442,2.060252989,2578.564766,1036.216988,0.056714377,0.056715894,2.538271243,2.819750643,9.298394265,9.283987286
13.1,3300,2.236,0.6909,6.096219541,54.05089048,2.060772998,2578.568018,1036.224434,0.05671469,0.056716082,2.538267187,2.819746587,9.29801367,9.284090223
13.15,3300,2.236,0.6909,6.093626971,54.05097968,2.061248174,2578.571091,1036.231582,0.056714975,0.056716251,2.538263071,2.819742471,9.297646343,9.284186922
13.2,3300,2.236,0.6909,6.091130293,54.05108119,2.061681559,2578.573993,1036.238445,0.056715234,0.056716401,2.538258905,2.819738305,9.29729174,9.284277792
13.25,3300,2.236,0.6909,6.088727143,54.05119414,2.062076079,2578.576735,1036.245033,0.056715469,0.056716535,2.538254698,2.819734098,9.296949341,9.284363218
13.3,3300,2.236,0.6909,6.08641516,54.05131761,2.062434533,2578.579322,1036.251358,0.05671568,0.056716652,2.538250457,2.819729857,9.29661865,9.284443561
13.35,3300,2.236,0.6909,6.084191988,54.05145069,2.062759592,2578.581763,1036.257433,0.056715871,0.056716756,2.538246191,2.819725591,9.296299197,9.284519164
13.4,3300,2.236,0.6909,6.082055275,54.05159245,2.063053791,2578.584064,1036.263266,0.056716041,0.056716846,2.538241909,2.819721309,9.295990529,9.284590347
13.45,3300,2.236,0.6909,6.080002674,54.05174197,2.06331953,2578.586233,1036.268869,0.056716193,0.056716924,2.538237617,2.819717017,9.29569222,9.284657409
13.5,3300,2.236,0.6909,6.078031847,54.05189835,2.063559073,2578.588276,1036.274252,0.056716327,0.05671699,2.538233322,2.819712722,9.295403858,9.284720632
13.55,3300,2.236,0.6909,6.07614047,54.05206073,2.063774553,2578.590199,1036.279423,0.056716446,0.056717047,2.538229033,2.819708433,9.295125055,9.284780279
13.6,3300,2.236,0.6909,6.074326229,54.05222826,2.063967967,2578.592008,1036.284393,0.05671655,0.056717094,2.538224754,2.819704154,9.29485544,9.284836594
13.65,3300,2.236,0.6909,6.072586831,54.05240015,2.064141189,2578.593709,1036.28917,0.056716641,0.056717133,2.538220491,2.819699891,9.294594657,9.284889808
13.7,3300,2.236,0.6909,6.070919999,54.05257563,2.064295963,2578.595307,1036.293762,0.056716719,0.056717164,2.538216252,2.819695652,9.294342369,9.284940132
13.75,3300,2.236,0.6909,6.069323482,54.05275398,2.064433918,2578.596808,1036.298177,0.056716786,0.056717187,2.53821204,2.81969144,9.294098254,9.284987764
13.8,3300,2.236,0.6909,6.067795052,54.05293452,2.064556566,2578.598216,1036.302424,0.056716843,0.056717205,2.538207861,2.819687261,9.293862005,9.28503289
13.85,3300,2.236,0.6909,6.066332512,54.05311663,2.064665308,2578.599536,1036.306509,0.056716891,0.056717217,2.538203719,2.819683119,9.293633329,9.285075679
13.9,3300,2.236,0.6909,6.064933694,54.05329972,2.064761441,2578.600774,1036.310439,0.056716929,0.056717224,2.538199618,2.819679018,9.293411946,9.28511629
13.95,3300,2.236,0.6909,6.063596463,54.05348325,2.064846164,2578.601933,1036.314222,0.056716961,0.056717226,2.538195564,2.819674964,9.293197588,9.28515487
14,3300,2.236,0.6909,6.06231872,54.05366672,2.064920582,2578.603018,1036.317863,0.056716985,0.056717225,2.538191558,2.819670958,9.292990001,9.285191556
14.05,3300,2.236,0.6909,6.061098405,54.05384967,2.064985709,2578.604034,1036.321369,0.056717003,0.056717219,2.538187605,2.819667005,9.292788941,9.285226473
14.1,3300,2.236,0.6909,6.059933495,54.05403169,2.065042479,2578.604984,1036.324746,0.056717015,0.056717211,2.538183708,2.819663108,9.292594174,9.285259737
14.15,3300,2.236,0.6909,6.05882201,54.05421241,2.065091748,2578.605873,1036.327999,0.056717022,0.0567172,2.538179869,2.819659269,9.292405478,9.285291458
14.2,3300,2.236,0.6909,6.057762009,54.05439149,2.065134296,2578.606703,1036.331133,0.056717025,0.056717186,2.538176091,2.819655491,9.29222264,9.285321733
14.25,3300,2.236,0.6909,6.056751599,54.05456863,2.065170839,2578.60748,1036.334154,0.056717024,0.05671717,2.538172376,2.819651776,9.292045456,9.285350656
14.3,3300,2.236,0.6909,6.055788928,54.05474356,2.065202028,2578.608205,1036.337066,0.056717019,0.056717153,2.538168727,2.819648127,9.29187373,9.285378311
14.35,3300,2.236,0.6909,6.054872191,54.05491604,2.065228456,2578.608883,1036.339874,0.056717012,0.056717134,2.538165144,2.819644544,9.291707274,9.285404778
14.4,3300,2.236,0.6909,6.053999628,54.05508587,2.065250661,2578.609517,1036.342583,0.056717001,0.056717113,2.538161629,2.819641029,9.291545911,9.285430128
14.45,3300,2.236,0.6909,6.053169527,54.05525287,2.065269131,2578.610109,1036.345196,0.056716989,0.056717092,2.538158184,2.819637584,9.291389467,9.285454428
14.5,3300,2.236,0.6909,6.052380221,54.05541688,2.065284307,2578.610663,1036.347717,0.056716974,0.05671707,2.53815481,2.81963421,9.291237777,9.285477742
14.55,3300,2.236,0.6909,6.051630091,54.05557778,2.06529659,2578.61118,1036.350151,0.056716958,0.056717047,2.538151506,2.819630906,9.291090684,9.285500125
14.6,3300,2.236,0.6909,6.050917565,54.05573546,2.065306338,2578.611665,1036.352501,0.05671694,0.056717023,2.538148275,2.819627675,9.290948034,9.285521631
14.65,3300,2.236,0.6909,6.050241117,54.05588984,2.065313875,2578.612118,1036.35477,0.056716921,0.056716999,2.538145116,2.819624516,9.290809683,9.285542309
14.7,3300,2.236,0.6909,6.04959927,54.05604085,2.065319492,2578.612542,1036.356961,0.056716902,0.056716975,2.538142029,2.819621429,9.290675489,9.285562204
14.75,3300,2.236,0.6909,6.04899059,54.05618843,2.06532345,2578.612939,1036.359079,0.056716881,0.056716951,2.538139015,2.819618415,9.290545317,9.285581357
14.8,3300,2.236,0.6909,6.048413691,54.05633255,2.06532598,2578.613312,1036.361125,0.05671686,0.056716927,2.538136072,2.819615472,9.290419038,9.285599809
14.85,3300,2.236,0.6909,6.047867233,54.05647319,2.065327291,2578.613662,1036.363102,0.056716838,0.056716903,2.538133202,2.819612602,9.290296527,9.285617594
14.9,3300,2.236,0.6909,6.047349918,54.05661035,2.065327568,2578.61399,1036.365014,0.056716816,0.056716879,2.538130404,2.819609804,9.290177663,9.285634746
14.95,3300,2.236,0.6909,6.046860495,54.05674402,2.065326974,2578.614299,1036.366862,0.056716794,0.056716855,2.538127676,2.819607076,9.29006233,9.285651296
15,3300,2.236,0.6909,6.046397755,54.05687421,2.065325654,2578.61459,1036.36865,0.056716772,0.056716831,2.538125019,2.819604419,9.289950417,9.285667272
15.05,3300,2.236,0.6909,6.045960531,54.05700096,2.065323736,2578.614863,1036.370379,0.05671675,0.056716808,2.538122431,2.819601831,9.289841816,9.285682702
15.1,3300,2.236,0.6909,6.0455477,54.05712428,2.065321334,2578.615122,1036.372052,0.056716728,0.056716785,2.538119912,2.819599312,9.289736423,9.285697611
15.15,3300,2.236,0.6909,6.045158177,54.05724422,2.065318545,2578.615365,1036.37367,0.056716707,0.056716763,2.538117461,2.819596861,9.289634138,9.285712021
15.2,3300,2.236,0.6909,6.044790918,54.05736082,2.065315455,2578.615596,1036.375237,0.056716685,0.05671674,2.538115076,2.819594476,9.289534866,9.285725955
15.25,3300,2.236,0.6909,6.044444919,54.05747413,2.06531214,2578.615814,1036.376753,0.056716664,0.056716719,2.538112757,2.819592157,9.289438511,9.285739432
15.3,3300,2.236,0.6909,6.044119213,54.0575842,2.065308664,2578.616021,1036.378221,0.056716643,0.056716698,2.538110502,2.819589902,9.289344985,9.285752472
15.35,3300,2.236,0.6909,6.04381287,54.05769109,2.065305083,2578.616217,1036.379642,0.056716623,0.056716677,2.538108311,2.819587711,9.289254201,9.285765093
15.4,3300,2.236,0.6909,6.043524996,54.05779485,2.065301445,2578.616403,1036.381019,0.056716603,0.056716657,2.538106182,2.819585582,9.289166074,9.285777311
15.45,3300,2.236,0.6909,6.043254732,54.05789556,2.06529779,2578.616581,1036.382352,0.056716583,0.056716637,2.538104113,2.819583513,9.289080523,9.285789141
15.5,3300,2.236,0.6909,6.043001253,54.05799328,2.065294152,2578.61675,1036.383643,0.056716564,0.056716618,2.538102104,2.819581504,9.288997471,9.2858006
15.55,3300,2.236,0.6909,6.042763768,54.05808808,2.06529056,2578.616911,1036.384894,0.056716546,0.056716599,2.538100153,2.819579553,9.288916841,9.2858117
15.6,3300,2.236,0.6909,6.042541517,54.05818002,2.065287038,2578.617065,1036.386105,0.056716528,0.056716581,2.538098258,2.819577658,9.28883856,9.285822455
15.65,3300,2.236,0.6909,6.042333769,54.05826917,2.065283604,2578.617213,1036.38728,0.05671651,0.056716563,2.538096419,2.819575819,9.288762556,9.285832878
