Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
15.7,3300,2.236,0.6909,6.042139827,54.05835561,2.065280274,2578.617354,1036.388418,0.056716493,0.056716546,2.538094634,2.819574034,9.288688762,9.28584298
15.75,3300,2.236,0.6909,6.04195902,54.0584394,2.06527706,2578.617489,1036.389521,0.056716476,0.05671653,2.538092902,2.819572302,9.288617112,9.285852773
15.8,3300,2.236,0.6909,6.041790705,54.05852061,2.06527397,2578.617619,1036.39059,0.05671646,0.056716514,2.538091222,2.819570622,9.288547539,9.285862266
15.85,3300,2.236,0.6909,6.041634268,54.05859932,2.065271013,2578.617743,1036.391626,0.056716445,0.056716498,2.538089591,2.819568991,9.288479984,9.285871471
15.9,3300,2.236,0.6909,6.041489119,54.0586756,2.065268191,2578.617863,1036.392631,0.05671643,0.056716483,2.538088009,2.819567409,9.288414385,9.285880398
15.95,3300,2.236,0.6909,6.041354694,54.0587495,2.065265507,2578.617979,1036.393605,0.056716415,0.056716468,2.538086474,2.819565874,9.288350684,9.285889054
16,3300,2.236,0.6909,6.041230453,54.05882111,2.065262963,2578.61809,1036.394549,0.056716401,0.056716454,2.538084985,2.819564385,9.288288824,9.28589745
16.05,3300,2.236,0.6909,6.04111588,54.05889049,2.065260557,2578.618197,1036.395465,0.056716388,0.05671644,2.538083542,2.819562942,9.288228752,9.285905593
16.1,3300,2.236,0.6909,6.041010481,54.0589577,2.065258289,2578.618301,1036.396353,0.056716375,0.056716427,2.538082141,2.819561541,9.288170413,9.285913492
16.15,3300,2.236,0.6909,6.040913783,54.05902281,2.065256155,2578.618401,1036.397215,0.056716362,0.056716414,2.538080783,2.819560183,9.288113757,9.285921154
16.2,3300,2.236,0.6909,6.040825335,54.05908588,2.065254153,2578.618498,1036.39805,0.05671635,0.056716401,2.538079466,2.819558866,9.288058735,9.285928587
16.25,3300,2.236,0.6909,6.040744706,54.05914698,2.065252278,2578.618591,1036.398861,0.056716338,0.056716389,2.538078189,2.819557589,9.288005296,9.285935799
16.3,3300,2.236,0.6909,6.040671482,54.05920617,2.065250526,2578.618682,1036.399647,0.056716327,0.056716377,2.538076951,2.819556351,9.287953396,9.285942796
16.35,3300,2.236,0.6909,6.04060527,54.05926351,2.065248893,2578.61877,1036.400409,0.056716316,0.056716366,2.53807575,2.81955515,9.287902988,9.285949584
16.4,3300,2.236,0.6909,6.040545693,54.05931905,2.065247373,2578.618855,1036.401149,0.056716305,0.056716355,2.538074586,2.819553986,9.28785403,9.28595617
16.45,3300,2.236,0.6909,6.040492394,54.05937285,2.065245962,2578.618937,1036.401867,0.056716295,0.056716344,2.538073456,2.819552856,9.287806477,9.285962561
16.5,3300,2.236,0.6909,6.040445028,54.05942497,2.065244654,2578.619017,1036.402563,0.056716285,0.056716334,2.538072362,2.819551762,9.28776029,9.285968762
16.55,3300,2.236,0.6909,6.040403268,54.05947546,2.065243444,2578.619095,1036.403239,0.056716276,0.056716324,2.5380713,2.8195507,9.287715428,9.285974779
16.6,3300,2.236,0.6909,6.040366804,54.05952438,2.065242326,2578.61917,1036.403895,0.056716267,0.056716314,2.538070271,2.819549671,9.287671851,9.285980617
16.65,3300,2.236,0.6909,6.040335336,54.05957176,2.065241295,2578.619243,1036.404531,0.056716258,0.056716305,2.538069272,2.819548672,9.287629524,9.285986283
16.7,3300,2.236,0.6909,6.040308581,54.05961768,2.065240347,2578.619314,1036.405148,0.05671625,0.056716296,2.538068305,2.819547705,9.287588409,9.28599178
16.75,3300,2.236,0.6909,6.040286269,54.05966216,2.065239475,2578.619384,1036.405747,0.056716242,0.056716287,2.538067366,2.819546766,9.28754847,9.285997115
16.8,3300,2.236,0.6909,6.040268141,54.05970526,2.065238676,2578.619451,1036.406329,0.056716234,0.056716279,2.538066456,2.819545856,9.287509674,9.286002292
16.85,3300,2.236,0.6909,6.040253952,54.05974702,2.065237944,2578.619516,1036.406893,0.056716226,0.056716271,2.538065573,2.819544973,9.287471987,9.286007316
16.9,3300,2.236,0.6909,6.040243467,54.05978749,2.065237275,2578.619579,1036.40744,0.056716219,0.056716263,2.538064717,2.819544117,9.287435377,9.286012191
16.95,3300,2.236,0.6909,6.040236463,54.0598267,2.065236665,2578.619641,1036.407972,0.056716212,0.056716255,2.538063887,2.819543287,9.287399812,9.286016923
17,3300,2.236,0.6909,6.040232729,54.05986471,2.065236109,2578.619701,1036.408488,0.056716205,0.056716248,2.538063082,2.819542482,9.287365263,9.286021514
17.05,3300,2.236,0.6909,6.040232062,54.05990154,2.065235603,2578.619759,1036.408989,0.056716199,0.056716241,2.538062301,2.819541701,9.2873317,9.28602597
17.1,3300,2.236,0.6909,6.040234269,54.05993723,2.065235144,2578.619816,1036.409475,0.056716193,0.056716234,2.538061544,2.819540944,9.287299093,9.286030294
17.15,3300,2.236,0.6909,6.040239167,54.05997183,2.065234728,2578.619871,1036.409947,0.056716187,0.056716227,2.53806081,2.81954021,9.287267416,9.28603449
17.2,3300,2.236,0.6909,6.040246582,54.06000537,2.065234351,2578.619925,1036.410405,0.056716181,0.05671622,2.538060097,2.819539497,9.287236641,9.286038563
17.25,3300,2.236,0.6909,6.040256349,54.06003789,2.065234011,2578.619977,1036.410849,0.056716175,0.056716214,2.538059406,2.819538806,9.287206743,9.286042515
17.3,3300,2.236,0.6909,6.04026831,54.0600694,2.065233705,2578.620028,1036.411281,0.05671617,0.056716208,2.538058736,2.819538136,9.287177695,9.286046351
17.35,3300,2.236,0.6909,6.040282315,54.06009996,2.06523343,2578.620077,1036.4117,0.056716164,0.056716202,2.538058086,2.819537486,9.287149474,9.286050073
17.4,3300,2.236,0.6909,6.040298222,54.06012959,2.065233182,2578.620126,1036.412107,0.056716159,0.056716196,2.538057455,2.819536855,9.287122055,9.286053686
17.45,3300,2.236,0.6909,6.040315896,54.06015831,2.065232961,2578.620172,1036.412502,0.056716155,0.056716191,2.538056843,2.819536243,9.287095416,9.286057193
17.5,3300,2.236,0.6909,6.040335208,54.06018616,2.065232762,2578.620218,1036.412885,0.05671615,0.056716185,2.538056249,2.819535649,9.287069533,9.286060596
17.55,3300,2.236,0.6909,6.040356037,54.06021318,2.065232586,2578.620262,1036.413257,0.056716145,0.05671618,2.538055673,2.819535073,9.287044385,9.286063898
17.6,3300,2.236,0.6909,6.040378267,54.06023937,2.065232428,2578.620305,1036.413619,0.056716141,0.056716175,2.538055114,2.819534514,9.287019951,9.286067104
17.65,3300,2.236,0.6909,6.040401788,54.06026477,2.065232288,2578.620347,1036.41397,0.056716137,0.05671617,2.538054572,2.819533972,9.286996211,9.286070215
17.7,3300,2.236,0.6909,6.040426497,54.06028941,2.065232165,2578.620388,1036.41431,0.056716133,0.056716165,2.538054046,2.819533446,9.286973143,9.286073235
17.75,3300,2.236,0.6909,6.040452295,54.06031331,2.065232055,2578.620428,1036.414641,0.056716129,0.056716161,2.538053535,2.819532935,9.28695073,9.286076166
17.8,3300,2.236,0.6909,6.040479087,54.06033649,2.065231959,2578.620466,1036.414963,0.056716125,0.056716156,2.538053039,2.819532439,9.286928951,9.286079011
17.85,3300,2.236,0.6909,6.040506786,54.06035897,2.065231874,2578.620504,1036.415274,0.056716121,0.056716152,2.538052558,2.819531958,9.28690779,9.286081772
17.9,3300,2.236,0.6909,6.040535308,54.06038079,2.0652318,2578.62054,1036.415577,0.056716118,0.056716148,2.538052092,2.819531492,9.286887227,9.286084452
17.95,3300,2.236,0.6909,6.040564573,54.06040195,2.065231735,2578.620576,1036.415872,0.056716114,0.056716144,2.538051639,2.819531039,9.286867247,9.286087054
18,3300,2.236,0.6909,6.040594506,54.06042248,2.065231679,2578.620611,1036.416157,0.056716111,0.05671614,2.538051199,2.819530599,9.286847832,9.286089579
18.05,3300,2.236,0.6909,6.040625036,54.0604424,2.06523163,2578.620644,1036.416435,0.056716108,0.056716136,2.538050773,2.819530173,9.286828966,9.28609203
18.1,3300,2.236,0.6909,6.040656096,54.06046173,2.065231588,2578.620677,1036.416704,0.056716105,0.056716132,2.538050358,2.819529758,9.286810633,9.286094409
18.15,3300,2.236,0.6909,6.040687623,54.06048048,2.065231552,2578.620709,1036.416966,0.056716102,0.056716128,2.538049956,2.819529356,9.286792818,9.286096719
18.2,3300,2.236,0.6909,6.040719556,54.06049868,2.065231521,2578.62074,1036.41722,0.056716099,0.056716125,2.538049566,2.819528966,9.286775507,9.286098961
18.25,3300,2.236,0.6909,6.040751839,54.06051634,2.065231495,2578.62077,1036.417466,0.056716096,0.056716121,2.538049187,2.819528587,9.286758684,9.286101138
18.3,3300,2.236,0.6909,6.040784419,54.06053348,2.065231473,2578.620799,1036.417706,0.056716093,0.056716118,2.53804882,2.81952822,9.286742336,9.28610325
18.35,3300,2.236,0.6909,6.040817245,54.06055012,2.065231454,2578.620828,1036.417939,0.056716091,0.056716115,2.538048463,2.819527863,9.28672645,9.286105301
18.4,3300,2.236,0.6909,6.040850271,54.06056626,2.065231438,2578.620855,1036.418165,0.056716088,0.056716112,2.538048116,2.819527516,9.286711011,9.286107293
18.45,3300,2.236,0.6909,6.040883451,54.06058193,2.065231426,2578.620882,1036.418384,0.056716086,0.056716109,2.53804778,2.81952718,9.286696008,9.286109226
18.5,3300,2.236,0.6909,6.040916743,54.06059714,2.065231415,2578.620908,1036.418597,0.056716083,0.056716106,2.538047453,2.819526853,9.286681428,9.286111103
18.55,3300,2.236,0.6909,6.040950108,54.0606119,2.065231407,2578.620934,1036.418804,0.056716081,0.056716103,2.538047136,2.819526536,9.286667259,9.286112925
18.6,3300,2.236,0.6909,6.04098351,54.06062623,2.0652314,2578.620959,1036.419006,0.056716079,0.0567161,2.538046828,2.819526228,9.286653488,9.286114694
18.65,3300,2.236,0.6909,6.041016913,54.06064015,2.065231395,2578.620983,1036.419201,0.056716076,0.056716098,2.538046529,2.819525929,9.286640106,9.286116411
18.7,3300,2.236,0.6909,6.041050285,54.06065365,2.065231391,2578.621006,1036.419391,0.056716074,0.056716095,2.538046238,2.819525638,9.2866271,9.286118079
18.75,3300,2.236,0.6909,6.041083595,54.06066676,2.065231388,2578.621029,1036.419575,0.056716072,0.056716092,2.538045956,2.819525356,9.286614461,9.286119698
18.8,3300,2.236,0.6909,6.041116815,54.06067949,2.065231386,2578.621051,1036.419754,0.05671607,0.05671609,2.538045683,2.819525083,9.286602177,9.28612127
18.85,3300,2.236,0.6909,6.041149918,54.06069185,2.065231385,2578.621072,1036.419928,0.056716068,0.056716088,2.538045417,2.819524817,9.286590238,9.286122796
18.9,3300,2.236,0.6909,6.041182879,54.06070385,2.065231384,2578.621093,1036.420097,0.056716067,0.056716085,2.538045158,2.819524558,9.286578635,9.286124279
18.95,3300,2.236,0.6909,6.041215676,54.0607155,2.065231384,2578.621113,1036.420261,0.056716065,0.056716083,2.538044908,2.819524308,9.286567358,9.286125718
19,3300,2.236,0.6909,6.041248286,54.06072681,2.065231384,2578.621133,1036.42042,0.056716063,0.056716081,2.538044664,2.819524064,9.286556399,9.286127115
19.05,3300,2.236,0.6909,6.04128069,54.06073779,2.065231384,2578.621152,1036.420575,0.056716061,0.056716079,2.538044428,2.819523828,9.286545747,9.286128472
19.1,3300,2.236,0.6909,6.041312868,54.06074846,2.065231385,2578.621171,1036.420726,0.05671606,0.056716077,2.538044198,2.819523598,9.286535394,9.28612979
19.15,3300,2.236,0.6909,6.041344804,54.06075881,2.065231385,2578.621189,1036.420872,0.056716058,0.056716075,2.538043975,2.819523375,9.286525332,9.28613107
19.2,3300,2.236,0.6909,6.041376483,54.06076887,2.065231386,2578.621207,1036.421014,0.056716057,0.056716073,2.538043758,2.819523158,9.286515552,9.286132313
19.25,3300,2.236,0.6909,6.041407888,54.06077863,2.065231387,2578.621224,1036.421152,0.056716055,0.056716071,2.538043548,2.819522948,9.286506047,9.286133519
19.3,3300,2.236,0.6909,6.041439007,54.06078812,2.065231387,2578.621241,1036.421286,0.056716054,0.056716069,2.538043343,2.819522743,9.286496808,9.286134692
19.35,3300,2.236,0.6909,6.041469827,54.06079733,2.065231388,2578.621257,1036.421416,0.056716052,0.056716067,2.538043144,2.819522544,9.286487828,9.28613583
19.4,3300,2.236,0.6909,6.041500337,54.06080628,2.065231389,2578.621272,1036.421542,0.056716051,0.056716065,2.538042952,2.819522352,9.286479101,9.286136935
19.45,3300,2.236,0.6909,6.041530528,54.06081496,2.065231389,2578.621288,1036.421665,0.05671605,0.056716064,2.538042764,2.819522164,9.286470617,9.286138009
19.5,3300,2.236,0.6909,6.041560388,54.0608234,2.065231389,2578.621303,1036.421785,0.056716048,0.056716062,2.538042582,2.819521982,9.286462372,9.286139052
19.55,3300,2.236,0.6909,6.041589911,54.0608316,2.06523139,2578.621317,1036.4219,0.056716047,0.056716061,2.538042405,2.819521805,9.286454358,9.286140064
19.6,3300,2.236,0.6909,6.041619087,54.06083956,2.06523139,2578.621331,1036.422013,0.056716046,0.056716059,2.538042234,2.819521634,9.286446568,9.286141048
19.65,3300,2.236,0.6909,6.041647912,54.06084729,2.065231389,2578.621345,1036.422123,0.056716045,0.056716058,2.538042067,2.819521467,9.286438996,9.286142003
19.7,3300,2.236,0.6909,6.041676378,54.0608548,2.065231389,2578.621358,1036.422229,0.056716044,0.056716056,2.538041905,2.819521305,9.286431636,9.286142931
19.75,3300,2.236,0.6909,6.04170448,54.06086209,2.065231389,2578.621371,1036.422332,0.056716043,0.056716055,2.538041747,2.819521147,9.286424483,9.286143833
19.8,3300,2.236,0.6909,6.041732214,54.06086918,2.065231388,2578.621383,1036.422433,0.056716041,0.056716053,2.538041594,2.819520994,9.286417529,9.286144708
19.85,3300,2.236,0.6909,6.041759576,54.06087606,2.065231388,2578.621395,1036.42253,0.05671604,0.056716052,2.538041446,2.819520846,9.28641077,9.286145559
19.9,3300,2.236,0.6909,6.041786561,54.06088274,2.065231387,2578.621407,1036.422625,0.056716039,0.056716051,2.538041301,2.819520701,9.286404201,9.286146385
19.95,3300,2.236,0.6909,6.041813169,54.06088924,2.065231386,2578.621419,1036.422717,0.056716038,0.056716049,2.538041161,2.819520561,9.286397814,9.286147187
20,3300,2.236,0.6909,6.041839395,54.06089555,2.065231385,2578.62143,1036.422807,0.056716037,0.056716048,2.538041025,2.819520425,9.286391607,9.286147967
20.05,3300,2.236,0.6909,6.04186524,54.06090168,2.065231384,2578.621441,1036.422894,0.056716037,0.056716047,2.538040892,2.819520292,9.286385573,9.286148724
20.1,3300,2.236,0.6909,6.0418907,54.06090763,2.065231382,2578.621451,1036.422978,0.056716036,0.056716046,2.538040764,2.819520164,9.286379708,9.28614946
20.15,3300,2.236,0.6909,6.041915776,54.06091341,2.065231381,2578.621462,1036.42306,0.056716035,0.056716045,2.538040639,2.819520039,9.286374006,9.286150174
20.2,3300,2.236,0.6909,6.041940467,54.06091903,2.065231379,2578.621472,1036.42314,0.056716034,0.056716044,2.538040517,2.819519917,9.286368464,9.286150869
20.25,3300,2.236,0.6909,6.041964773,54.06092449,2.065231378,2578.621481,1036.423218,0.056716033,0.056716043,2.538040399,2.819519799,9.286363077,9.286151543
20.3,3300,2.236,0.6909,6.041988694,54.06092979,2.065231376,2578.621491,1036.423293,0.056716032,0.056716041,2.538040284,2.819519684,9.28635784,9.286152198
20.35,3300,2.236,0.6909,6.042012231,54.06093495,2.065231375,2578.6215,1036.423366,0.056716032,0.05671604,2.538040173,2.819519573,9.286352749,9.286152835
20.4,3300,2.236,0.6909,6.042035386,54.06093995,2.065231373,2578.621509,1036.423437,0.056716031,0.056716039,2.538040065,2.819519465,9.286347801,9.286153453
20.45,3300,2.236,0.6909,6.042058159,54.06094482,2.065231371,2578.621517,1036.423506,0.05671603,0.056716039,2.53803996,2.81951936,9.28634299,9.286154054
20.5,3300,2.236,0.6909,6.042080552,54.06094954,2.065231369,2578.621526,1036.423574,0.056716029,0.056716038,2.538039857,2.819519257,9.286338314,9.286154638
20.55,3300,2.236,0.6909,6.042102567,54.06095413,2.065231367,2578.621534,1036.423639,0.056716029,0.056716037,2.538039758,2.819519158,9.286333769,9.286155205
20.6,3300,2.236,0.6909,6.042124207,54.06095859,2.065231365,2578.621542,1036.423702,0.056716028,0.056716036,2.538039662,2.819519062,9.28632935,9.286155756
20.65,3300,2.236,0.6909,6.042145473,54.06096293,2.065231363,2578.62155,1036.423764,0.056716027,0.056716035,2.538039568,2.819518968,9.286325054,9.286156291
20.7,3300,2.236,0.6909,6.042166368,54.06096714,2.065231361,2578.621557,1036.423824,0.056716027,0.056716034,2.538039477,2.819518877,9.286320878,9.286156812
20.75,3300,2.236,0.6909,6.042186895,54.06097123,2.065231359,2578.621564,1036.423882,0.056716026,0.056716033,2.538039388,2.819518788,9.286316819,9.286157317
20.8,3300,2.236,0.6909,6.042207057,54.06097521,2.065231357,2578.621571,1036.423939,0.056716026,0.056716033,2.538039302,2.819518702,9.286312873,9.286157808
20.85,3300,2.236,0.6909,6.042226857,54.06097907,2.065231355,2578.621578,1036.423994,0.056716025,0.056716032,2.538039218,2.819518618,9.286309037,9.286158285
20.9,3300,2.236,0.6909,6.042246298,54.06098282,2.065231353,2578.621585,1036.424047,0.056716025,0.056716031,2.538039137,2.819518537,9.286305308,9.286158749
20.95,3300,2.236,0.6909,6.042265384,54.06098647,2.065231351,2578.621592,1036.424099,0.056716024,0.05671603,2.538039058,2.819518458,9.286301683,9.286159199
21,3300,2.236,0.6909,6.042284119,54.06099002,2.065231349,2578.621598,1036.42415,0.056716023,0.05671603,2.538038981,2.819518381,9.286298158,9.286159637
21.05,3300,2.236,0.6909,6.042302505,54.06099346,2.065231347,2578.621604,1036.424199,0.056716023,0.056716029,2.538038907,2.819518307,9.286294732,9.286160063
21.1,3300,2.236,0.6909,6.042320547,54.06099681,2.065231344,2578.62161,1036.424246,0.056716022,0.056716028,2.538038834,2.819518234,9.286291402,9.286160476
21.15,3300,2.236,0.6909,6.042338249,54.06100006,2.065231342,2578.621616,1036.424293,0.056716022,0.056716028,2.538038764,2.819518164,9.286288164,9.286160878
21.2,3300,2.236,0.6909,6.042355615,54.06100322,2.06523134,2578.621621,1036.424338,0.056716022,0.056716027,2.538038696,2.819518096,9.286285016,9.286161268
21.25,3300,2.236,0.6909,6.042372648,54.06100629,2.065231338,2578.621627,1036.424381,0.056716021,0.056716027,2.538038629,2.819518029,9.286281956,9.286161647
21.3,3300,2.236,0.6909,6.042389354,54.06100927,2.065231336,2578.621632,1036.424424,0.056716021,0.056716026,2.538038564,2.819517964,9.286278981,9.286162016
21.35,3300,2.236,0.6909,6.042405735,54.06101217,2.065231334,2578.621637,1036.424465,0.05671602,0.056716025,2.538038501,2.819517901,9.286276089,9.286162374
21.4,3300,2.236,0.6909,6.042421796,54.06101499,2.065231333,2578.621642,1036.424506,0.05671602,0.056716025,2.53803844,2.81951784,9.286273278,9.286162722
21.45,3300,2.236,0.6909,6.042437542,54.06101773,2.065231331,2578.621647,1036.424545,0.056716019,0.056716024,2.538038381,2.819517781,9.286270545,9.28616306
21.5,3300,2.236,0.6909,6.042452977,54.06102039,2.065231329,2578.621652,1036.424583,0.056716019,0.056716024,2.538038323,2.819517723,9.286267887,9.286163389
21.55,3300,2.236,0.6909,6.042468105,54.06102298,2.065231327,2578.621657,1036.42462,0.056716019,0.056716023,2.538038267,2.819517667,9.286265304,9.286163708
21.6,3300,2.236,0.6909,6.042482931,54.06102549,2.065231325,2578.621661,1036.424655,0.056716018,0.056716023,2.538038213,2.819517613,9.286262793,9.286164019
21.65,3300,2.236,0.6909,6.042497458,54.06102794,2.065231323,2578.621666,1036.42469,0.056716018,0.056716022,2.53803816,2.81951756,9.286260351,9.286164321
21.7,3300,2.236,0.6909,6.042511692,54.06103031,2.065231321,2578.62167,1036.424724,0.056716018,0.056716022,2.538038108,2.819517508,9.286257978,9.286164614
21.75,3300,2.236,0.6909,6.042525637,54.06103262,2.06523132,2578.621674,1036.424757,0.056716017,0.056716021,2.538038058,2.819517458,9.28625567,9.286164899
21.8,3300,2.236,0.6909,6.042539297,54.06103486,2.065231318,2578.621678,1036.424789,0.056716017,0.056716021,2.53803801,2.81951741,9.286253427,9.286165176
21.85,3300,2.236,0.6909,6.042552677,54.06103704,2.065231316,2578.621682,1036.42482,0.056716017,0.056716021,2.538037962,2.819517362,9.286251246,9.286165445
21.9,3300,2.236,0.6909,6.042565781,54.06103916,2.065231315,2578.621686,1036.42485,0.056716016,0.05671602,2.538037917,2.819517317,9.286249125,9.286165706
21.95,3300,2.236,0.6909,6.042578613,54.06104122,2.065231313,2578.621689,1036.42488,0.056716016,0.05671602,2.538037872,2.819517272,9.286247064,9.286165961
22,3300,2.236,0.6909,6.042591178,54.06104322,2.065231312,2578.621693,1036.424908,0.056716016,0.056716019,2.538037829,2.819517229,9.28624506,9.286166208
22.05,3300,2.236,0.6909,6.042603481,54.06104516,2.06523131,2578.621696,1036.424936,0.056716015,0.056716019,2.538037786,2.819517186,9.286243111,9.286166448
22.1,3300,2.236,0.6909,6.042615526,54.06104705,2.065231309,2578.6217,1036.424963,0.056716015,0.056716019,2.538037745,2.819517145,9.286241217,9.286166681
22.15,3300,2.236,0.6909,6.042627316,54.06104889,2.065231307,2578.621703,1036.424989,0.056716015,0.056716018,2.538037705,2.819517105,9.286239376,9.286166908
22.2,3300,2.236,0.6909,6.042638857,54.06105067,2.065231306,2578.621706,1036.425015,0.056716015,0.056716018,2.538037667,2.819517067,9.286237585,9.286167129
22.25,3300,2.236,0.6909,6.042650152,54.06105241,2.065231304,2578.621709,1036.42504,0.056716014,0.056716018,2.538037629,2.819517029,9.286235844,9.286167343
22.3,3300,2.236,0.6909,6.042661207,54.0610541,2.065231303,2578.621712,1036.425064,0.056716014,0.056716017,2.538037593,2.819516993,9.286234152,9.286167551
22.35,3300,2.236,0.6909,6.042672024,54.06105573,2.065231302,2578.621715,1036.425087,0.056716014,0.056716017,2.538037557,2.819516957,9.286232507,9.286167754
22.4,3300,2.236,0.6909,6.042682609,54.06105733,2.0652313,2578.621718,1036.42511,0.056716014,0.056716017,2.538037522,2.819516922,9.286230907,9.28616795
22.45,3300,2.236,0.6909,6.042692966,54.06105888,2.065231299,2578.621721,1036.425132,0.056716013,0.056716016,2.538037489,2.819516889,9.286229352,9.286168142
22.5,3300,2.236,0.6909,6.042703098,54.06106038,2.065231298,2578.621724,1036.425154,0.056716013,0.056716016,2.538037456,2.819516856,9.28622784,9.286168328
22.55,3300,2.236,0.6909,6.04271301,54.06106184,2.065231297,2578.621726,1036.425175,0.056716013,0.056716016,2.538037424,2.819516824,9.28622637,9.286168508
22.6,3300,2.236,0.6909,6.042722705,54.06106327,2.065231295,2578.621729,1036.425195,0.056716013,0.056716015,2.538037393,2.819516793,9.286224941,9.286168684
22.65,3300,2.236,0.6909,6.042732189,54.06106465,2.065231294,2578.621731,1036.425215,0.056716013,0.056716015,2.538037363,2.819516763,9.286223551,9.286168855
22.7,3300,2.236,0.6909,6.042741465,54.06106599,2.065231293,2578.621734,1036.425234,0.056716012,0.056716015,2.538037334,2.819516734,9.2862222,9.28616902
22.75,3300,2.236,0.6909,6.042750536,54.0610673,2.065231292,2578.621736,1036.425253,0.056716012,0.056716015,2.538037306,2.819516706,9.286220887,9.286169182
22.8,3300,2.236,0.6909,6.042759406,54.06106857,2.065231291,2578.621738,1036.425271,0.056716012,0.056716014,2.538037278,2.819516678,9.28621961,9.286169338
22.85,3300,2.236,0.6909,6.042768081,54.0610698,2.06523129,2578.62174,1036.425288,0.056716012,0.056716014,2.538037252,2.819516652,9.286218368,9.286169491
22.9,3300,2.236,0.6909,6.042776562,54.061071,2.065231289,2578.621743,1036.425306,0.056716012,0.056716014,2.538037226,2.819516626,9.286217161,9.286169639
22.95,3300,2.236,0.6909,6.042784854,54.06107217,2.065231288,2578.621745,1036.425322,0.056716011,0.056716014,2.5380372,2.8195166,9.286215988,9.286169783
23,3300,2.236,0.6909,6.042792961,54.0610733,2.065231287,2578.621747,1036.425338,0.056716011,0.056716013,2.538037176,2.819516576,9.286214847,9.286169923
23.05,3300,2.236,0.6909,6.042800886,54.0610744,2.065231286,2578.621749,1036.425354,0.056716011,0.056716013,2.538037152,2.819516552,9.286213737,9.286170059
23.1,3300,2.236,0.6909,6.042808633,54.06107547,2.065231285,2578.621751,1036.42537,0.056716011,0.056716013,2.538037128,2.819516528,9.286212659,9.286170191
23.15,3300,2.236,0.6909,6.042816206,54.06107651,2.065231284,2578.621753,1036.425384,0.056716011,0.056716013,2.538037106,2.819516506,9.28621161,9.28617032
23.2,3300,2.236,0.6909,6.042823607,54.06107752,2.065231284,2578.621754,1036.425399,0.056716011,0.056716013,2.538037084,2.819516484,9.286210591,9.286170445
23.25,3300,2.236,0.6909,6.04283084,54.06107851,2.065231283,2578.621756,1036.425413,0.056716011,0.056716012,2.538037063,2.819516463,9.286209599,9.286170566
23.3,3300,2.236,0.6909,6.04283791,54.06107946,2.065231282,2578.621758,1036.425427,0.05671601,0.056716012,2.538037042,2.819516442,9.286208636,9.286170684
23.35,3300,2.236,0.6909,6.042844818,54.06108039,2.065231281,2578.621759,1036.42544,0.05671601,0.056716012,2.538037022,2.819516422,9.286207699,9.286170799
23.4,3300,2.236,0.6909,6.042851568,54.0610813,2.06523128,2578.621761,1036.425453,0.05671601,0.056716012,2.538037002,2.819516402,9.286206788,9.28617091
23.45,3300,2.236,0.6909,6.042858164,54.06108217,2.06523128,2578.621763,1036.425466,0.05671601,0.056716012,2.538036983,2.819516383,9.286205902,9.286171019
23.5,3300,2.236,0.6909,6.042864609,54.06108303,2.065231279,2578.621764,1036.425478,0.05671601,0.056716012,2.538036964,2.819516364,9.286205041,9.286171124
23.55,3300,2.236,0.6909,6.042870906,54.06108386,2.065231278,2578.621766,1036.42549,0.05671601,0.056716011,2.538036946,2.819516346,9.286204203,9.286171227
23.6,3300,2.236,0.6909,6.042877057,54.06108466,2.065231278,2578.621767,1036.425501,0.05671601,0.056716011,2.538036929,2.819516329,9.286203389,9.286171326
23.65,3300,2.236,0.6909,6.042883067,54.06108545,2.065231277,2578.621769,1036.425512,0.05671601,0.056716011,2.538036912,2.819516312,9.286202598,9.286171423
23.7,3300,2.236,0.6909,6.042888937,54.06108621,2.065231276,2578.62177,1036.425523,0.056716009,0.056716011,2.538036895,2.819516295,9.286201828,9.286171517
23.75,3300,2.236,0.6909,6.042894671,54.06108695,2.065231276,2578.621771,1036.425534,0.056716009,0.056716011,2.538036879,2.819516279,9.28620108,9.286171609
23.8,3300,2.236,0.6909,6.042900272,54.06108767,2.065231275,2578.621773,1036.425544,0.056716009,0.056716011,2.538036863,2.819516263,9.286200353,9.286171698
23.85,3300,2.236,0.6909,6.042905743,54.06108837,2.065231274,2578.621774,1036.425554,0.056716009,0.05671601,2.538036848,2.819516248,9.286199645,9.286171784
23.9,3300,2.236,0.6909,6.042911086,54.06108905,2.065231274,2578.621775,1036.425564,0.056716009,0.05671601,2.538036833,2.819516233,9.286198958,9.286171868
23.95,3300,2.236,0.6909,6.042916304,54.06108971,2.065231273,2578.621776,1036.425574,0.056716009,0.05671601,2.538036819,2.819516219,9.286198289,9.28617195
24,3300,2.236,0.6909,6.042921399,54.06109036,2.065231273,2578.621777,1036.425583,0.056716009,0.05671601,2.538036805,2.819516205,9.286197639,9.28617203
24.05,3300,2.236,0.6909,6.042926375,54.06109098,2.065231272,2578.621779,1036.425592,0.056716009,0.05671601,2.538036792,2.819516192,9.286197007,9.286172107
24.1,3300,2.236,0.6909,6.042931234,54.06109159,2.065231272,2578.62178,1036.4256,0.056716009,0.05671601,2.538036778,2.819516178,9.286196392,9.286172182
24.15,3300,2.236,0.6909,6.042935979,54.06109218,2.065231271,2578.621781,1036.425609,0.056716009,0.05671601,2.538036765,2.819516165,9.286195795,9.286172255
24.2,3300,2.236,0.6909,6.042940612,54.06109276,2.065231271,2578.621782,1036.425617,0.056716009,0.05671601,2.538036753,2.819516153,9.286195214,9.286172326
24.25,3300,2.236,0.6909,6.042945135,54.06109331,2.06523127,2578.621783,1036.425625,0.056716008,0.05671601,2.538036741,2.819516141,9.286194649,9.286172395
24.3,3300,2.236,0.6909,6.042949551,54.06109386,2.06523127,2578.621784,1036.425633,0.056716008,0.056716009,2.538036729,2.819516129,9.286194099,9.286172462
24.35,3300,2.236,0.6909,6.042953862,54.06109438,2.065231269,2578.621785,1036.42564,0.056716008,0.056716009,2.538036718,2.819516118,9.286193565,9.286172527
24.4,3300,2.236,0.6909,6.04295807,54.0610949,2.065231269,2578.621786,1036.425648,0.056716008,0.056716009,2.538036706,2.819516106,9.286193046,9.28617259
24.45,3300,2.236,0.6909,6.042962179,54.0610954,2.065231268,2578.621786,1036.425655,0.056716008,0.056716009,2.538036696,2.819516096,9.286192541,9.286172652
24.5,3300,2.236,0.6909,6.042966189,54.06109588,2.065231268,2578.621787,1036.425662,0.056716008,0.056716009,2.538036685,2.819516085,9.286192051,9.286172712
24.55,3300,2.236,0.6909,6.042970104,54.06109635,2.065231268,2578.621788,1036.425669,0.056716008,0.056716009,2.538036675,2.819516075,9.286191573,9.28617277
24.6,3300,2.236,0.6909,6.042973925,54.06109681,2.065231267,2578.621789,1036.425675,0.056716008,0.056716009,2.538036665,2.819516065,9.286191109,9.286172827
24.65,3300,2.236,0.6909,6.042977655,54.06109726,2.065231267,2578.62179,1036.425682,0.056716008,0.056716009,2.538036655,2.819516055,9.286190658,9.286172882
24.7,3300,2.236,0.6909,6.042981295,54.06109769,2.065231267,2578.621791,1036.425688,0.056716008,0.056716009,2.538036646,2.819516046,9.28619022,9.286172935
24.75,3300,2.236,0.6909,6.042984847,54.06109811,2.065231266,2578.621791,1036.425694,0.056716008,0.056716009,2.538036637,2.819516037,9.286189793,9.286172987
24.8,3300,2.236,0.6909,6.042988314,54.06109852,2.065231266,2578.621792,1036.4257,0.056716008,0.056716008,2.538036628,2.819516028,9.286189378,9.286173038
24.85,3300,2.236,0.6909,6.042991697,54.06109892,2.065231265,2578.621793,1036.425705,0.056716008,0.056716008,2.538036619,2.819516019,9.286188975,9.286173087
24.9,3300,2.236,0.6909,6.042994999,54.06109931,2.065231265,2578.621794,1036.425711,0.056716008,0.056716008,2.538036611,2.819516011,9.286188583,9.286173135
24.95,3300,2.236,0.6909,6.042998221,54.06109968,2.065231265,2578.621794,1036.425716,0.056716008,0.056716008,2.538036602,2.819516002,9.286188202,9.286173181
25,3300,2.236,0.6909,6.043001365,54.06110005,2.065231265,2578.621795,1036.425722,0.056716007,0.056716008,2.538036594,2.819515994,9.286187831,9.286173227
25.05,3300,2.236,0.6909,6.043004433,54.0611004,2.065231264,2578.621795,1036.425727,0.056716007,0.056716008,2.538036587,2.819515987,9.286187471,9.286173271
25.1,3300,2.236,0.6909,6.043007426,54.06110075,2.065231264,2578.621796,1036.425732,0.056716007,0.056716008,2.538036579,2.819515979,9.286187121,9.286173313
25.15,3300,2.236,0.6909,6.043010346,54.06110109,2.065231264,2578.621797,1036.425737,0.056716007,0.056716008,2.538036572,2.819515972,9.28618678,9.286173355
25.2,3300,2.236,0.6909,6.043013196,54.06110141,2.065231263,2578.621797,1036.425741,0.056716007,0.056716008,2.538036565,2.819515965,9.286186449,9.286173395
25.25,3300,2.236,0.6909,6.043015976,54.06110173,2.065231263,2578.621798,1036.425746,0.056716007,0.056716008,2.538036558,2.819515958,9.286186127,9.286173434
25.3,3300,2.236,0.6909,6.043018688,54.06110204,2.065231263,2578.621798,1036.42575,0.056716007,0.056716008,2.538036551,2.819515951,9.286185813,9.286173473
25.35,3300,2.236,0.6909,6.043021334,54.06110234,2.065231263,2578.621799,1036.425755,0.056716007,0.056716008,2.538036545,2.819515945,9.286185509,9.28617351
25.4,3300,2.236,0.6909,6.043023915,54.06110263,2.065231262,2578.621799,1036.425759,0.056716007,0.056716008,2.538036538,2.819515938,9.286185213,9.286173546
25.45,3300,2.236,0.6909,6.043026433,54.06110292,2.065231262,2578.6218,1036.425763,0.056716007,0.056716008,2.538036532,2.819515932,9.286184925,9.286173581
25.5,3300,2.236,0.6909,6.043028889,54.06110319,2.065231262,2578.621801,1036.425767,0.056716007,0.056716008,2.538036526,2.819515926,9.286184645,9.286173615
25.55,3300,2.236,0.6909,6.043031285,54.06110346,2.065231262,2578.621801,1036.425771,0.056716007,0.056716008,2.53803652,2.81951592,9.286184373,9.286173648
25.6,3300,2.236,0.6909,6.043033621,54.06110372,2.065231261,2578.621801,1036.425774,0.056716007,0.056716007,2.538036515,2.819515915,9.286184109,9.28617368
25.65,3300,2.236,0.6909,6.043035901,54.06110397,2.065231261,2578.621802,1036.425778,0.056716007,0.056716007,2.538036509,2.819515909,9.286183851,9.286173712
25.7,3300,2.236,0.6909,6.043038124,54.06110422,2.065231261,2578.621802,1036.425782,0.056716007,0.056716007,2.538036504,2.819515904,9.286183601,9.286173742
25.75,3300,2.236,0.6909,6.043040293,54.06110446,2.065231261,2578.621803,1036.425785,0.056716007,0.056716007,2.538036498,2.819515898,9.286183358,9.286173772
25.8,3300,2.236,0.6909,6.043042407,54.06110469,2.065231261,2578.621803,1036.425788,0.056716007,0.056716007,2.538036493,2.819515893,9.286183121,9.2861738
25.85,3300,2.236,0.6909,6.04304447,54.06110492,2.06523126,2578.621804,1036.425792,0.056716007,0.056716007,2.538036488,2.819515888,9.286182891,9.286173828
25.9,3300,2.236,0.6909,6.043046481,54.06110514,2.06523126,2578.621804,1036.425795,0.056716007,0.056716007,2.538036484,2.819515884,9.286182668,9.286173856
25.95,3300,2.236,0.6909,6.043048443,54.06110535,2.06523126,2578.621804,1036.425798,0.056716007,0.056716007,2.538036479,2.819515879,9.28618245,9.286173882
26,3300,2.236,0.6909,6.043050356,54.06110556,2.06523126,2578.621805,1036.425801,0.056716007,0.056716007,2.538036474,2.819515874,9.286182239,9.286173908
26.05,3300,2.236,0.6909,6.043052222,54.06110577,2.06523126,2578.621805,1036.425804,0.056716007,0.056716007,2.53803647,2.81951587,9.286182034,9.286173933
26.1,3300,2.236,0.6909,6.043054041,54.06110596,2.06523126,2578.621805,1036.425807,0.056716007,0.056716007,2.538036466,2.819515866,9.286181834,9.286173957
26.15,3300,2.236,0.6909,6.043055815,54.06110615,2.065231259,2578.621806,1036.425809,0.056716007,0.056716007,2.538036462,2.819515862,9.286181639,9.286173981
26.2,3300,2.236,0.6909,6.043057545,54.06110634,2.065231259,2578.621806,1036.425812,0.056716007,0.056716007,2.538036458,2.819515858,9.286181451,9.286174004
26.25,3300,2.236,0.6909,6.043059231,54.06110652,2.065231259,2578.621807,1036.425815,0.056716007,0.056716007,2.538036454,2.819515854,9.286181267,9.286174026
26.3,3300,2.236,0.6909,6.043060876,54.0611067,2.065231259,2578.621807,1036.425817,0.056716007,0.056716007,2.53803645,2.81951585,9.286181088,9.286174048
26.35,3300,2.236,0.6909,6.043062479,54.06110687,2.065231259,2578.621807,1036.42582,0.056716007,0.056716007,2.538036446,2.819515846,9.286180915,9.286174069
26.4,3300,2.236,0.6909,6.043064043,54.06110703,2.065231259,2578.621807,1036.425822,0.056716006,0.056716007,2.538036442,2.819515842,9.286180746,9.28617409
26.45,3300,2.236,0.6909,6.043065567,54.0611072,2.065231258,2578.621808,1036.425824,0.056716006,0.056716007,2.538036439,2.819515839,9.286180582,9.286174109
26.5,3300,2.236,0.6909,6.043067053,54.06110735,2.065231258,2578.621808,1036.425827,0.056716006,0.056716007,2.538036436,2.819515836,9.286180422,9.286174129
26.55,3300,2.236,0.6909,6.043068502,54.06110751,2.065231258,2578.621808,1036.425829,0.056716006,0.056716007,2.538036432,2.819515832,9.286180267,9.286174148
26.6,3300,2.236,0.6909,6.043069914,54.06110765,2.065231258,2578.621809,1036.425831,0.056716006,0.056716007,2.538036429,2.819515829,9.286180116,9.286174166
26.65,3300,2.236,0.6909,6.043071291,54.0611078,2.065231258,2578.621809,1036.425833,0.056716006,0.056716007,2.538036426,2.819515826,9.286179969,9.286174184
26.7,3300,2.236,0.6909,6.043072634,54.06110794,2.065231258,2578.621809,1036.425835,0.056716006,0.056716007,2.538036423,2.819515823,9.286179826,9.286174201
26.75,3300,2.236,0.6909,6.043073943,54.06110808,2.065231258,2578.621809,1036.425837,0.056716006,0.056716007,2.53803642,2.81951582,9.286179688,9.286174218
26.8,3300,2.236,0.6909,6.043075218,54.06110821,2.065231258,2578.62181,1036.425839,0.056716006,0.056716007,2.538036417,2.819515817,9.286179553,9.286174235
26.85,3300,2.236,0.6909,6.043076462,54.06110834,2.065231258,2578.62181,1036.425841,0.056716006,0.056716007,2.538036414,2.819515814,9.286179422,9.286174251
26.9,3300,2.236,0.6909,6.043077674,54.06110846,2.065231257,2578.62181,1036.425842,0.056716006,0.056716007,2.538036411,2.819515811,9.286179294,9.286174266
26.95,3300,2.236,0.6909,6.043078856,54.06110859,2.065231257,2578.62181,1036.425844,0.056716006,0.056716006,2.538036409,2.819515809,9.28617917,9.286174281
27,3300,2.236,0.6909,6.043080007,54.0611087,2.065231257,2578.62181,1036.425846,0.056716006,0.056716006,2.538036406,2.819515806,9.286179049,9.286174296
27.05,3300,2.236,0.6909,6.04308113,54.06110882,2.065231257,2578.621811,1036.425848,0.056716006,0.056716006,2.538036404,2.819515804,9.286178932,9.28617431
27.1,3300,2.236,0.6909,6.043082224,54.06110893,2.065231257,2578.621811,1036.425849,0.056716006,0.056716006,2.538036401,2.819515801,9.286178818,9.286174324
27.15,3300,2.236,0.6909,6.043083291,54.06110904,2.065231257,2578.621811,1036.425851,0.056716006,0.056716006,2.538036399,2.819515799,9.286178707,9.286174337
27.2,3300,2.236,0.6909,6.04308433,54.06110915,2.065231257,2578.621811,1036.425852,0.056716006,0.056716006,2.538036396,2.819515796,9.2861786,9.28617435
27.25,3300,2.236,0.6909,6.043085343,54.06110925,2.065231257,2578.621811,1036.425854,0.056716006,0.056716006,2.538036394,2.819515794,9.286178495,9.286174363
27.3,3300,2.236,0.6909,6.043086331,54.06110935,2.065231257,2578.621812,1036.425855,0.056716006,0.056716006,2.538036392,2.819515792,9.286178393,9.286174376
27.35,3300,2.236,0.6909,6.043087293,54.06110945,2.065231257,2578.621812,1036.425857,0.056716006,0.056716006,2.53803639,2.81951579,9.286178294,9.286174388
27.4,3300,2.236,0.6909,6.043088231,54.06110954,2.065231257,2578.621812,1036.425858,0.056716006,0.056716006,2.538036388,2.819515788,9.286178197,9.286174399
27.45,3300,2.236,0.6909,6.043089145,54.06110963,2.065231256,2578.621812,1036.425859,0.056716006,0.056716006,2.538036386,2.819515786,9.286178104,9.286174411
27.5,3300,2.236,0.6909,6.043090036,54.06110972,2.065231256,2578.621812,1036.425861,0.056716006,0.056716006,2.538036384,2.819515784,9.286178013,9.286174422
27.55,3300,2.236,0.6909,6.043090904,54.06110981,2.065231256,2578.621812,1036.425862,0.056716006,0.056716006,2.538036382,2.819515782,9.286177924,9.286174433
27.6,3300,2.236,0.6909,6.04309175,54.0611099,2.065231256,2578.621813,1036.425863,0.056716006,0.056716006,2.53803638,2.81951578,9.286177838,9.286174443
27.65,3300,2.236,0.6909,6.043092574,54.06110998,2.065231256,2578.621813,1036.425864,0.056716006,0.056716006,2.538036378,2.819515778,9.286177754,9.286174453
27.7,3300,2.236,0.6909,6.043093377,54.06111006,2.065231256,2578.621813,1036.425865,0.056716006,0.056716006,2.538036377,2.819515777,9.286177673,9.286174463
27.75,3300,2.236,0.6909,6.04309416,54.06111014,2.065231256,2578.621813,1036.425866,0.056716006,0.056716006,2.538036375,2.819515775,9.286177594,9.286174473
27.8,3300,2.236,0.6909,6.043094923,54.06111021,2.065231256,2578.621813,1036.425868,0.056716006,0.056716006,2.538036373,2.819515773,9.286177517,9.286174482
27.85,3300,2.236,0.6909,6.043095666,54.06111029,2.065231256,2578.621813,1036.425869,0.056716006,0.056716006,2.538036372,2.819515772,9.286177442,9.286174491
27.9,3300,2.236,0.6909,6.043096391,54.06111036,2.065231256,2578.621813,1036.42587,0.056716006,0.056716006,2.53803637,2.81951577,9.286177369,9.2861745
27.95,3300,2.236,0.6909,6.043097096,54.06111043,2.065231256,2578.621814,1036.425871,0.056716006,0.056716006,2.538036369,2.819515769,9.286177298,9.286174509
28,3300,2.236,0.6909,6.043097784,54.06111049,2.065231256,2578.621814,1036.425872,0.056716006,0.056716006,2.538036367,2.819515767,9.28617723,9.286174517
28.05,3300,2.236,0.6909,6.043098454,54.06111056,2.065231256,2578.621814,1036.425873,0.056716006,0.056716006,2.538036366,2.819515766,9.286177163,9.286174525
28.1,3300,2.236,0.6909,6.043099107,54.06111062,2.065231256,2578.621814,1036.425873,0.056716006,0.056716006,2.538036364,2.819515764,9.286177098,9.286174533
28.15,3300,2.236,0.6909,6.043099743,54.06111069,2.065231256,2578.621814,1036.425874,0.056716006,0.056716006,2.538036363,2.819515763,9.286177034,9.286174541
28.2,3300,2.236,0.6909,6.043100362,54.06111075,2.065231256,2578.621814,1036.425875,0.056716006,0.056716006,2.538036362,2.819515762,9.286176973,9.286174548
28.25,3300,2.236,0.6909,6.043100966,54.06111081,2.065231255,2578.621814,1036.425876,0.056716006,0.056716006,2.53803636,2.81951576,9.286176913,9.286174555
28.3,3300,2.236,0.6909,6.043101554,54.06111086,2.065231255,2578.621814,1036.425877,0.056716006,0.056716006,2.538036359,2.819515759,9.286176855,9.286174562
28.35,3300,2.236,0.6909,6.043102128,54.06111092,2.065231255,2578.621814,1036.425878,0.056716006,0.056716006,2.538036358,2.819515758,9.286176798,9.286174569
28.4,3300,2.236,0.6909,6.043102686,54.06111097,2.065231255,2578.621815,1036.425878,0.056716006,0.056716006,2.538036357,2.819515757,9.286176743,9.286174576
28.45,3300,2.236,0.6909,6.04310323,54.06111102,2.065231255,2578.621815,1036.425879,0.056716006,0.056716006,2.538036356,2.819515756,9.28617669,9.286174583
28.5,3300,2.236,0.6909,6.04310376,54.06111108,2.065231255,2578.621815,1036.42588,0.056716006,0.056716006,2.538036354,2.819515754,9.286176638,9.286174589
28.55,3300,2.236,0.6909,6.043104276,54.06111113,2.065231255,2578.621815,1036.425881,0.056716006,0.056716006,2.538036353,2.819515753,9.286176587,9.286174595
28.6,3300,2.236,0.6909,6.043104779,54.06111117,2.065231255,2578.621815,1036.425881,0.056716006,0.056716006,2.538036352,2.819515752,9.286176538,9.286174601
28.65,3300,2.236,0.6909,6.043105269,54.06111122,2.065231255,2578.621815,1036.425882,0.056716006,0.056716006,2.538036351,2.819515751,9.286176491,9.286174607
28.7,3300,2.236,0.6909,6.043105746,54.06111127,2.065231255,2578.621815,1036.425883,0.056716006,0.056716006,2.53803635,2.81951575,9.286176444,9.286174612
28.75,3300,2.236,0.6909,6.043106211,54.06111131,2.065231255,2578.621815,1036.425883,0.056716006,0.056716006,2.538036349,2.819515749,9.286176399,9.286174618
28.8,3300,2.236,0.6909,6.043106664,54.06111135,2.065231255,2578.621815,1036.425884,0.056716006,0.056716006,2.538036348,2.819515748,9.286176355,9.286174623
28.85,3300,2.236,0.6909,6.043107105,54.0611114,2.065231255,2578.621815,1036.425885,0.056716006,0.056716006,2.538036348,2.819515748,9.286176312,9.286174628
28.9,3300,2.236,0.6909,6.043107535,54.06111144,2.065231255,2578.621815,1036.425885,0.056716006,0.056716006,2.538036347,2.819515747,9.286176271,9.286174633
28.95,3300,2.236,0.6909,6.043107954,54.06111148,2.065231255,2578.621815,1036.425886,0.056716006,0.056716006,2.538036346,2.819515746,9.28617623,9.286174638
29,3300,2.236,0.6909,6.043108361,54.06111152,2.065231255,2578.621816,1036.425886,0.056716006,0.056716006,2.538036345,2.819515745,9.286176191,9.286174643
29.05,3300,2.236,0.6909,6.043108759,54.06111155,2.065231255,2578.621816,1036.425887,0.056716006,0.056716006,2.538036344,2.819515744,9.286176153,9.286174648
29.1,3300,2.236,0.6909,6.043109146,54.06111159,2.065231255,2578.621816,1036.425887,0.056716006,0.056716006,2.538036343,2.819515743,9.286176116,9.286174652
29.15,3300,2.236,0.6909,6.043109522,54.06111162,2.065231255,2578.621816,1036.425888,0.056716006,0.056716006,2.538036343,2.819515743,9.28617608,9.286174657
29.2,3300,2.236,0.6909,6.043109889,54.06111166,2.065231255,2578.621816,1036.425888,0.056716006,0.056716006,2.538036342,2.819515742,9.286176045,9.286174661
29.25,3300,2.236,0.6909,6.043110247,54.06111169,2.065231255,2578.621816,1036.425889,0.056716006,0.056716006,2.538036341,2.819515741,9.286176011,9.286174665
29.3,3300,2.236,0.6909,6.043110595,54.06111173,2.065231255,2578.621816,1036.425889,0.056716006,0.056716006,2.53803634,2.81951574,9.286175977,9.286174669
29.35,3300,2.236,0.6909,6.043110934,54.06111176,2.065231255,2578.621816,1036.42589,0.056716006,0.056716006,2.53803634,2.81951574,9.286175945,9.286174673
29.4,3300,2.236,0.6909,6.043111265,54.06111179,2.065231255,2578.621816,1036.42589,0.056716006,0.056716006,2.538036339,2.819515739,9.286175914,9.286174677
29.45,3300,2.236,0.6909,6.043111586,54.06111182,2.065231255,2578.621816,1036.425891,0.056716006,0.056716006,2.538036338,2.819515738,9.286175883,9.28617468
29.5,3300,2.236,0.6909,6.0431119,54.06111185,2.065231255,2578.621816,1036.425891,0.056716006,0.056716006,2.538036338,2.819515738,9.286175854,9.286174684
29.55,3300,2.236,0.6909,6.043112205,54.06111188,2.065231255,2578.621816,1036.425891,0.056716006,0.056716006,2.538036337,2.819515737,9.286175825,9.286174688
29.6,3300,2.236,0.6909,6.043112502,54.0611119,2.065231255,2578.621816,1036.425892,0.056716006,0.056716006,2.538036336,2.819515736,9.286175797,9.286174691
29.65,3300,2.236,0.6909,6.043112792,54.06111193,2.065231255,2578.621816,1036.425892,0.056716006,0.056716006,2.538036336,2.819515736,9.286175769,9.286174694
29.7,3300,2.236,0.6909,6.043113074,54.06111196,2.065231254,2578.621816,1036.425893,0.056716006,0.056716006,2.538036335,2.819515735,9.286175743,9.286174698
29.75,3300,2.236,0.6909,6.043113348,54.06111198,2.065231254,2578.621816,1036.425893,0.056716006,0.056716006,2.538036335,2.819515735,9.286175717,9.286174701
29.8,3300,2.236,0.6909,6.043113616,54.06111201,2.065231254,2578.621816,1036.425893,0.056716006,0.056716006,2.538036334,2.819515734,9.286175692,9.286174704
29.85,3300,2.236,0.6909,6.043113876,54.06111203,2.065231254,2578.621816,1036.425894,0.056716006,0.056716006,2.538036334,2.819515734,9.286175668,9.286174707
29.9,3300,2.236,0.6909,6.04311413,54.06111205,2.065231254,2578.621816,1036.425894,0.056716006,0.056716006,2.538036333,2.819515733,9.286175644,9.28617471
29.95,3300,2.236,0.6909,6.043114377,54.06111208,2.065231254,2578.621817,1036.425894,0.056716006,0.056716006,2.538036333,2.819515733,9.286175621,9.286174712
30,3300,2.236,0.6909,6.043114617,54.0611121,2.065231254,2578.621817,1036.425895,0.056716006,0.056716006,2.538036332,2.819515732,9.286175599,9.286174715
30.05,3300,2.236,0.6909,6.043114851,54.06111212,2.065231254,2578.621817,1036.425895,0.056716006,0.056716006,2.538036332,2.819515732,9.286175577,9.286174718
30.1,3300,2.236,0.6909,6.043115079,54.06111214,2.065231254,2578.621817,1036.425895,0.056716006,0.056716006,2.538036331,2.819515731,9.286175556,9.28617472
30.15,3300,2.236,0.6909,6.043115301,54.06111216,2.065231254,2578.621817,1036.425896,0.056716006,0.056716006,2.538036331,2.819515731,9.286175535,9.286174723
30.2,3300,2.236,0.6909,6.043115518,54.06111218,2.065231254,2578.621817,1036.425896,0.056716006,0.056716006,2.53803633,2.81951573,9.286175515,9.286174725
30.25,3300,2.236,0.6909,6.043115728,54.0611122,2.065231254,2578.621817,1036.425896,0.056716006,0.056716006,2.53803633,2.81951573,9.286175496,9.286174728
30.3,3300,2.236,0.6909,6.043115933,54.06111222,2.065231254,2578.621817,1036.425896,0.056716006,0.056716006,2.53803633,2.81951573,9.286175477,9.28617473
30.35,3300,2.236,0.6909,6.043116133,54.06111224,2.065231254,2578.621817,1036.425897,0.056716006,0.056716006,2.538036329,2.819515729,9.286175458,9.286174732
30.4,3300,2.236,0.6909,6.043116328,54.06111225,2.065231254,2578.621817,1036.425897,0.056716006,0.056716006,2.538036329,2.819515729,9.28617544,9.286174734
30.45,3300,2.236,0.6909,6.043116517,54.06111227,2.065231254,2578.621817,1036.425897,0.056716006,0.056716006,2.538036328,2.819515728,9.286175423,9.286174736
30.5,3300,2.236,0.6909,6.043116701,54.06111229,2.065231254,2578.621817,1036.425897,0.056716006,0.056716006,2.538036328,2.819515728,9.286175406,9.286174738
30.55,3300,2.236,0.6909,6.043116881,54.0611123,2.065231254,2578.621817,1036.425898,0.056716006,0.056716006,2.538036328,2.819515728,9.286175389,9.28617474
30.6,3300,2.236,0.6909,6.043117056,54.06111232,2.065231254,2578.621817,1036.425898,0.056716006,0.056716006,2.538036327,2.819515727,9.286175373,9.286174742
30.65,3300,2.236,0.6909,6.043117226,54.06111233,2.065231254,2578.621817,1036.425898,0.056716006,0.056716006,2.538036327,2.819515727,9.286175358,9.286174744
30.7,3300,2.236,0.6909,6.043117392,54.06111235,2.065231254,2578.621817,1036.425898,0.056716006,0.056716006,2.538036327,2.819515727,9.286175343,9.286174746
30.75,3300,2.236,0.6909,6.043117553,54.06111236,2.065231254,2578.621817,1036.425898,0.056716006,0.056716006,2.538036326,2.819515726,9.286175328,9.286174748
30.8,3300,2.236,0.6909,6.04311771,54.06111238,2.065231254,2578.621817,1036.425899,0.056716006,0.056716006,2.538036326,2.819515726,9.286175314,9.28617475
30.85,3300,2.236,0.6909,6.043117863,54.06111239,2.065231254,2578.621817,1036.425899,0.056716006,0.056716006,2.538036326,2.819515726,9.2861753,9.286174751
30.9,3300,2.236,0.6909,6.043118012,54.0611124,2.065231254,2578.621817,1036.425899,0.056716006,0.056716006,2.538036326,2.819515726,9.286175286,9.286174753
30.95,3300,2.236,0.6909,6.043118157,54.06111242,2.065231254,2578.621817,1036.425899,0.056716006,0.056716006,2.538036325,2.819515725,9.286175273,9.286174755
31,3300,2.236,0.6909,6.043118298,54.06111243,2.065231254,2578.621817,1036.425899,0.056716006,0.056716006,2.538036325,2.819515725,9.28617526,9.286174756
31.05,3300,2.236,0.6909,6.043118436,54.06111244,2.065231254,2578.621817,1036.4259,0.056716006,0.056716006,2.538036325,2.819515725,9.286175248,9.286174758
