Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
31.1,3300,2.236,0.6909,6.04311857,54.06111245,2.065231254,2578.621817,1036.4259,0.056716006,0.056716006,2.538036324,2.819515724,9.286175236,9.286174759
31.15,3300,2.236,0.6909,6.0431187,54.06111247,2.065231254,2578.621817,1036.4259,0.056716006,0.056716006,2.538036324,2.819515724,9.286175224,9.28617476
31.2,3300,2.236,0.6909,6.043118827,54.06111248,2.065231254,2578.621817,1036.4259,0.056716006,0.056716006,2.538036324,2.819515724,9.286175213,9.286174762
31.25,3300,2.236,0.6909,6.04311895,54.06111249,2.065231254,2578.621817,1036.4259,0.056716006,0.056716006,2.538036324,2.819515724,9.286175202,9.286174763
31.3,3300,2.236,0.6909,6.04311907,54.0611125,2.065231254,2578.621817,1036.4259,0.056716006,0.056716006,2.538036324,2.819515724,9.286175191,9.286174765
31.35,3300,2.236,0.6909,6.043119188,54.06111251,2.065231254,2578.621817,1036.425901,0.056716006,0.056716006,2.538036323,2.819515723,9.28617518,9.286174766
31.4,3300,2.236,0.6909,6.043119302,54.06111252,2.065231254,2578.621817,1036.425901,0.056716006,0.056716006,2.538036323,2.819515723,9.28617517,9.286174767
31.45,3300,2.236,0.6909,6.043119413,54.06111253,2.065231254,2578.621817,1036.425901,0.056716006,0.056716006,2.538036323,2.819515723,9.28617516,9.286174768
31.5,3300,2.236,0.6909,6.043119521,54.06111254,2.065231254,2578.621817,1036.425901,0.056716006,0.056716006,2.538036323,2.819515723,9.28617515,9.286174769
31.55,3300,2.236,0.6909,6.043119626,54.06111255,2.065231254,2578.621817,1036.425901,0.056716006,0.056716006,2.538036322,2.819515722,9.286175141,9.286174771
31.6,3300,2.236,0.6909,6.043119728,54.06111256,2.065231254,2578.621817,1036.425901,0.056716006,0.056716006,2.538036322,2.819515722,9.286175132,9.286174772
31.65,3300,2.236,0.6909,6.043119828,54.06111256,2.065231254,2578.621817,1036.425901,0.056716006,0.056716006,2.538036322,2.819515722,9.286175123,9.286174773
31.7,3300,2.236,0.6909,6.043119925,54.06111257,2.065231254,2578.621817,1036.425901,0.056716006,0.056716006,2.538036322,2.819515722,9.286175114,9.286174774
31.75,3300,2.236,0.6909,6.043120019,54.06111258,2.065231254,2578.621817,1036.425902,0.056716006,0.056716006,2.538036322,2.819515722,9.286175106,9.286174775
31.8,3300,2.236,0.6909,6.043120111,54.06111259,2.065231254,2578.621817,1036.425902,0.056716006,0.056716006,2.538036322,2.819515722,9.286175098,9.286174776
31.85,3300,2.236,0.6909,6.043120201,54.0611126,2.065231254,2578.621817,1036.425902,0.056716006,0.056716006,2.538036321,2.819515721,9.28617509,9.286174777
31.9,3300,2.236,0.6909,6.043120288,54.0611126,2.065231254,2578.621817,1036.425902,0.056716006,0.056716006,2.538036321,2.819515721,9.286175082,9.286174778
31.95,3300,2.236,0.6909,6.043120373,54.06111261,2.065231254,2578.621817,1036.425902,0.056716006,0.056716006,2.538036321,2.819515721,9.286175075,9.286174779
32,3300,2.236,0.6909,6.043120455,54.06111262,2.065231254,2578.621818,1036.425902,0.056716006,0.056716006,2.538036321,2.819515721,9.286175067,9.28617478
32.05,3300,2.236,0.6909,6.043120536,54.06111263,2.065231254,2578.621818,1036.425902,0.056716006,0.056716006,2.538036321,2.819515721,9.28617506,9.28617478
32.1,3300,2.236,0.6909,6.043120614,54.06111263,2.065231254,2578.621818,1036.425902,0.056716006,0.056716006,2.538036321,2.819515721,9.286175053,9.286174781
32.15,3300,2.236,0.6909,6.04312069,54.06111264,2.065231254,2578.621818,1036.425902,0.056716006,0.056716006,2.53803632,2.81951572,9.286175047,9.286174782
32.2,3300,2.236,0.6909,6.043120764,54.06111265,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.53803632,2.81951572,9.28617504,9.286174783
32.25,3300,2.236,0.6909,6.043120837,54.06111265,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.53803632,2.81951572,9.286175034,9.286174784
32.3,3300,2.236,0.6909,6.043120907,54.06111266,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.53803632,2.81951572,9.286175028,9.286174784
32.35,3300,2.236,0.6909,6.043120975,54.06111266,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.53803632,2.81951572,9.286175022,9.286174785
32.4,3300,2.236,0.6909,6.043121042,54.06111267,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.53803632,2.81951572,9.286175016,9.286174786
32.45,3300,2.236,0.6909,6.043121107,54.06111268,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.53803632,2.81951572,9.28617501,9.286174786
32.5,3300,2.236,0.6909,6.04312117,54.06111268,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.53803632,2.81951572,9.286175005,9.286174787
32.55,3300,2.236,0.6909,6.043121231,54.06111269,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.538036319,2.819515719,9.286174999,9.286174788
32.6,3300,2.236,0.6909,6.043121291,54.06111269,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.538036319,2.819515719,9.286174994,9.286174788
32.65,3300,2.236,0.6909,6.043121349,54.0611127,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.538036319,2.819515719,9.286174989,9.286174789
32.7,3300,2.236,0.6909,6.043121406,54.0611127,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.538036319,2.819515719,9.286174984,9.28617479
32.75,3300,2.236,0.6909,6.043121461,54.06111271,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.538036319,2.819515719,9.286174979,9.28617479
32.8,3300,2.236,0.6909,6.043121514,54.06111271,2.065231254,2578.621818,1036.425903,0.056716006,0.056716006,2.538036319,2.819515719,9.286174975,9.286174791
32.85,3300,2.236,0.6909,6.043121567,54.06111271,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036319,2.819515719,9.28617497,9.286174791
32.9,3300,2.236,0.6909,6.043121617,54.06111272,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036319,2.819515719,9.286174966,9.286174792
32.95,3300,2.236,0.6909,6.043121667,54.06111272,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036319,2.819515719,9.286174961,9.286174792
33,3300,2.236,0.6909,6.043121715,54.06111273,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036319,2.819515719,9.286174957,9.286174793
33.05,3300,2.236,0.6909,6.043121762,54.06111273,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174953,9.286174793
33.1,3300,2.236,0.6909,6.043121808,54.06111274,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174949,9.286174794
33.15,3300,2.236,0.6909,6.043121852,54.06111274,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174945,9.286174794
33.2,3300,2.236,0.6909,6.043121895,54.06111274,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174942,9.286174795
33.25,3300,2.236,0.6909,6.043121937,54.06111275,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174938,9.286174795
33.3,3300,2.236,0.6909,6.043121978,54.06111275,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174934,9.286174796
33.35,3300,2.236,0.6909,6.043122018,54.06111275,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174931,9.286174796
33.4,3300,2.236,0.6909,6.043122057,54.06111276,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174928,9.286174796
33.45,3300,2.236,0.6909,6.043122094,54.06111276,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174925,9.286174797
33.5,3300,2.236,0.6909,6.043122131,54.06111276,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174921,9.286174797
33.55,3300,2.236,0.6909,6.043122167,54.06111277,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174918,9.286174798
33.6,3300,2.236,0.6909,6.043122202,54.06111277,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174915,9.286174798
33.65,3300,2.236,0.6909,6.043122236,54.06111277,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.286174912,9.286174798
33.7,3300,2.236,0.6909,6.043122269,54.06111277,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036318,2.819515718,9.28617491,9.286174799
33.75,3300,2.236,0.6909,6.043122301,54.06111278,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036317,2.819515717,9.286174907,9.286174799
33.8,3300,2.236,0.6909,6.043122332,54.06111278,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036317,2.819515717,9.286174904,9.286174799
33.85,3300,2.236,0.6909,6.043122362,54.06111278,2.065231254,2578.621818,1036.425904,0.056716006,0.056716006,2.538036317,2.819515717,9.286174902,9.2861748
33.9,3300,2.236,0.6909,6.043122392,54.06111278,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174899,9.2861748
33.95,3300,2.236,0.6909,6.043122421,54.06111279,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174897,9.2861748
34,3300,2.236,0.6909,6.043122449,54.06111279,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174894,9.286174801
34.05,3300,2.236,0.6909,6.043122476,54.06111279,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174892,9.286174801
34.1,3300,2.236,0.6909,6.043122502,54.06111279,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.28617489,9.286174801
34.15,3300,2.236,0.6909,6.043122528,54.0611128,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174888,9.286174801
34.2,3300,2.236,0.6909,6.043122553,54.0611128,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174885,9.286174802
34.25,3300,2.236,0.6909,6.043122578,54.0611128,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174883,9.286174802
34.3,3300,2.236,0.6909,6.043122601,54.0611128,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174881,9.286174802
34.35,3300,2.236,0.6909,6.043122625,54.0611128,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174879,9.286174802
34.4,3300,2.236,0.6909,6.043122647,54.06111281,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174877,9.286174803
34.45,3300,2.236,0.6909,6.043122669,54.06111281,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174876,9.286174803
34.5,3300,2.236,0.6909,6.04312269,54.06111281,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174874,9.286174803
34.55,3300,2.236,0.6909,6.043122711,54.06111281,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174872,9.286174803
34.6,3300,2.236,0.6909,6.043122731,54.06111281,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.28617487,9.286174803
34.65,3300,2.236,0.6909,6.043122751,54.06111281,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174869,9.286174804
34.7,3300,2.236,0.6909,6.04312277,54.06111282,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174867,9.286174804
34.75,3300,2.236,0.6909,6.043122789,54.06111282,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174866,9.286174804
34.8,3300,2.236,0.6909,6.043122807,54.06111282,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174864,9.286174804
34.85,3300,2.236,0.6909,6.043122824,54.06111282,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036317,2.819515717,9.286174863,9.286174804
34.9,3300,2.236,0.6909,6.043122842,54.06111282,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174861,9.286174805
34.95,3300,2.236,0.6909,6.043122858,54.06111282,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.28617486,9.286174805
35,3300,2.236,0.6909,6.043122874,54.06111282,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174858,9.286174805
35.05,3300,2.236,0.6909,6.04312289,54.06111283,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174857,9.286174805
35.1,3300,2.236,0.6909,6.043122906,54.06111283,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174856,9.286174805
35.15,3300,2.236,0.6909,6.043122921,54.06111283,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174855,9.286174805
35.2,3300,2.236,0.6909,6.043122935,54.06111283,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174853,9.286174805
35.25,3300,2.236,0.6909,6.043122949,54.06111283,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174852,9.286174806
35.3,3300,2.236,0.6909,6.043122963,54.06111283,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174851,9.286174806
35.35,3300,2.236,0.6909,6.043122977,54.06111283,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.28617485,9.286174806
35.4,3300,2.236,0.6909,6.04312299,54.06111283,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174849,9.286174806
35.45,3300,2.236,0.6909,6.043123002,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174848,9.286174806
35.5,3300,2.236,0.6909,6.043123015,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174847,9.286174806
35.55,3300,2.236,0.6909,6.043123027,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174846,9.286174806
35.6,3300,2.236,0.6909,6.043123038,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174845,9.286174807
35.65,3300,2.236,0.6909,6.04312305,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174844,9.286174807
35.7,3300,2.236,0.6909,6.043123061,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174843,9.286174807
35.75,3300,2.236,0.6909,6.043123072,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174842,9.286174807
35.8,3300,2.236,0.6909,6.043123082,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174841,9.286174807
35.85,3300,2.236,0.6909,6.043123092,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.28617484,9.286174807
35.9,3300,2.236,0.6909,6.043123102,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174839,9.286174807
35.95,3300,2.236,0.6909,6.043123112,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174839,9.286174807
36,3300,2.236,0.6909,6.043123121,54.06111284,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174838,9.286174807
36.05,3300,2.236,0.6909,6.04312313,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174837,9.286174807
36.1,3300,2.236,0.6909,6.043123139,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174836,9.286174808
36.15,3300,2.236,0.6909,6.043123148,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174836,9.286174808
36.2,3300,2.236,0.6909,6.043123156,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174835,9.286174808
36.25,3300,2.236,0.6909,6.043123165,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174834,9.286174808
36.3,3300,2.236,0.6909,6.043123173,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174834,9.286174808
36.35,3300,2.236,0.6909,6.04312318,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174833,9.286174808
36.4,3300,2.236,0.6909,6.043123188,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174832,9.286174808
36.45,3300,2.236,0.6909,6.043123195,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174832,9.286174808
36.5,3300,2.236,0.6909,6.043123202,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174831,9.286174808
36.55,3300,2.236,0.6909,6.043123209,54.06111285,2.065231254,2578.621818,1036.425905,0.056716006,0.056716006,2.538036316,2.819515716,9.286174831,9.286174808
36.6,3300,2.236,0.6909,6.043123216,54.06111285,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.28617483,9.286174808
36.65,3300,2.236,0.6909,6.043123223,54.06111285,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.28617483,9.286174808
36.7,3300,2.236,0.6909,6.043123229,54.06111285,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174829,9.286174808
36.75,3300,2.236,0.6909,6.043123235,54.06111285,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174829,9.286174809
36.8,3300,2.236,0.6909,6.043123241,54.06111285,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174828,9.286174809
36.85,3300,2.236,0.6909,6.043123247,54.06111285,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174828,9.286174809
36.9,3300,2.236,0.6909,6.043123253,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174827,9.286174809
36.95,3300,2.236,0.6909,6.043123259,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174827,9.286174809
37,3300,2.236,0.6909,6.043123264,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174826,9.286174809
37.05,3300,2.236,0.6909,6.043123269,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174826,9.286174809
37.1,3300,2.236,0.6909,6.043123275,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174825,9.286174809
37.15,3300,2.236,0.6909,6.04312328,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174825,9.286174809
37.2,3300,2.236,0.6909,6.043123284,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174825,9.286174809
37.25,3300,2.236,0.6909,6.043123289,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174824,9.286174809
37.3,3300,2.236,0.6909,6.043123294,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174824,9.286174809
37.35,3300,2.236,0.6909,6.043123298,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174823,9.286174809
37.4,3300,2.236,0.6909,6.043123303,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174823,9.286174809
37.45,3300,2.236,0.6909,6.043123307,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174823,9.286174809
37.5,3300,2.236,0.6909,6.043123311,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174822,9.286174809
37.55,3300,2.236,0.6909,6.043123315,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174822,9.286174809
37.6,3300,2.236,0.6909,6.043123319,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174822,9.286174809
37.65,3300,2.236,0.6909,6.043123323,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174821,9.286174809
37.7,3300,2.236,0.6909,6.043123326,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174821,9.286174809
37.75,3300,2.236,0.6909,6.04312333,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174821,9.286174809
37.8,3300,2.236,0.6909,6.043123333,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174821,9.286174809
37.85,3300,2.236,0.6909,6.043123337,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.28617482,9.28617481
37.9,3300,2.236,0.6909,6.04312334,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.28617482,9.28617481
37.95,3300,2.236,0.6909,6.043123343,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.28617482,9.28617481
38,3300,2.236,0.6909,6.043123347,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.28617482,9.28617481
38.05,3300,2.236,0.6909,6.04312335,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174819,9.28617481
38.1,3300,2.236,0.6909,6.043123353,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174819,9.28617481
38.15,3300,2.236,0.6909,6.043123355,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174819,9.28617481
38.2,3300,2.236,0.6909,6.043123358,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174819,9.28617481
38.25,3300,2.236,0.6909,6.043123361,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174818,9.28617481
38.3,3300,2.236,0.6909,6.043123364,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174818,9.28617481
38.35,3300,2.236,0.6909,6.043123366,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174818,9.28617481
38.4,3300,2.236,0.6909,6.043123369,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174818,9.28617481
38.45,3300,2.236,0.6909,6.043123371,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174818,9.28617481
38.5,3300,2.236,0.6909,6.043123374,54.06111286,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174817,9.28617481
38.55,3300,2.236,0.6909,6.043123376,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174817,9.28617481
38.6,3300,2.236,0.6909,6.043123378,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174817,9.28617481
38.65,3300,2.236,0.6909,6.04312338,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174817,9.28617481
38.7,3300,2.236,0.6909,6.043123382,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174817,9.28617481
38.75,3300,2.236,0.6909,6.043123385,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174817,9.28617481
38.8,3300,2.236,0.6909,6.043123387,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174816,9.28617481
38.85,3300,2.236,0.6909,6.043123389,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174816,9.28617481
38.9,3300,2.236,0.6909,6.04312339,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174816,9.28617481
38.95,3300,2.236,0.6909,6.043123392,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036316,2.819515716,9.286174816,9.28617481
39,3300,2.236,0.6909,6.043123394,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174816,9.28617481
39.05,3300,2.236,0.6909,6.043123396,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174816,9.28617481
39.1,3300,2.236,0.6909,6.043123398,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.15,3300,2.236,0.6909,6.043123399,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.2,3300,2.236,0.6909,6.043123401,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.25,3300,2.236,0.6909,6.043123402,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.3,3300,2.236,0.6909,6.043123404,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.35,3300,2.236,0.6909,6.043123405,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.4,3300,2.236,0.6909,6.043123407,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.45,3300,2.236,0.6909,6.043123408,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.5,3300,2.236,0.6909,6.04312341,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174815,9.28617481
39.55,3300,2.236,0.6909,6.043123411,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
39.6,3300,2.236,0.6909,6.043123412,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
39.65,3300,2.236,0.6909,6.043123414,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
39.7,3300,2.236,0.6909,6.043123415,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
39.75,3300,2.236,0.6909,6.043123416,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
39.8,3300,2.236,0.6909,6.043123417,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
39.85,3300,2.236,0.6909,6.043123418,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
39.9,3300,2.236,0.6909,6.043123419,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
39.95,3300,2.236,0.6909,6.04312342,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
40,3300,2.236,0.6909,6.043123422,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174814,9.28617481
40.05,3300,2.236,0.6909,6.043123423,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.1,3300,2.236,0.6909,6.043123424,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.15,3300,2.236,0.6909,6.043123424,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.2,3300,2.236,0.6909,6.043123425,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.25,3300,2.236,0.6909,6.043123426,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.3,3300,2.236,0.6909,6.043123427,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.35,3300,2.236,0.6909,6.043123428,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.4,3300,2.236,0.6909,6.043123429,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.45,3300,2.236,0.6909,6.04312343,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.5,3300,2.236,0.6909,6.04312343,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.55,3300,2.236,0.6909,6.043123431,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.6,3300,2.236,0.6909,6.043123432,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.65,3300,2.236,0.6909,6.043123433,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.7,3300,2.236,0.6909,6.043123433,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.75,3300,2.236,0.6909,6.043123434,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.8,3300,2.236,0.6909,6.043123435,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174813,9.28617481
40.85,3300,2.236,0.6909,6.043123435,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
40.9,3300,2.236,0.6909,6.043123436,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
40.95,3300,2.236,0.6909,6.043123437,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
41,3300,2.236,0.6909,6.043123437,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
41.05,3300,2.236,0.6909,6.043123438,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
41.1,3300,2.236,0.6909,6.043123438,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
41.15,3300,2.236,0.6909,6.043123439,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
41.2,3300,2.236,0.6909,6.04312344,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
41.25,3300,2.236,0.6909,6.04312344,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.28617481
41.3,3300,2.236,0.6909,6.043123441,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.35,3300,2.236,0.6909,6.043123441,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.4,3300,2.236,0.6909,6.043123442,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.45,3300,2.236,0.6909,6.043123442,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.5,3300,2.236,0.6909,6.043123442,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.55,3300,2.236,0.6909,6.043123443,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.6,3300,2.236,0.6909,6.043123443,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.65,3300,2.236,0.6909,6.043123444,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.7,3300,2.236,0.6909,6.043123444,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.75,3300,2.236,0.6909,6.043123445,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.8,3300,2.236,0.6909,6.043123445,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.85,3300,2.236,0.6909,6.043123445,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.9,3300,2.236,0.6909,6.043123446,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
41.95,3300,2.236,0.6909,6.043123446,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
42,3300,2.236,0.6909,6.043123446,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
42.05,3300,2.236,0.6909,6.043123447,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
42.1,3300,2.236,0.6909,6.043123447,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
42.15,3300,2.236,0.6909,6.043123447,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
42.2,3300,2.236,0.6909,6.043123448,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174812,9.286174811
42.25,3300,2.236,0.6909,6.043123448,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.3,3300,2.236,0.6909,6.043123448,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.35,3300,2.236,0.6909,6.043123448,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.4,3300,2.236,0.6909,6.043123449,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.45,3300,2.236,0.6909,6.043123449,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.5,3300,2.236,0.6909,6.043123449,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.55,3300,2.236,0.6909,6.04312345,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.6,3300,2.236,0.6909,6.04312345,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.65,3300,2.236,0.6909,6.04312345,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.7,3300,2.236,0.6909,6.04312345,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.75,3300,2.236,0.6909,6.04312345,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.8,3300,2.236,0.6909,6.043123451,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.85,3300,2.236,0.6909,6.043123451,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.9,3300,2.236,0.6909,6.043123451,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
42.95,3300,2.236,0.6909,6.043123451,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43,3300,2.236,0.6909,6.043123452,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.05,3300,2.236,0.6909,6.043123452,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.1,3300,2.236,0.6909,6.043123452,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.15,3300,2.236,0.6909,6.043123452,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.2,3300,2.236,0.6909,6.043123452,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.25,3300,2.236,0.6909,6.043123452,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.3,3300,2.236,0.6909,6.043123453,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.35,3300,2.236,0.6909,6.043123453,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.4,3300,2.236,0.6909,6.043123453,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.45,3300,2.236,0.6909,6.043123453,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.5,3300,2.236,0.6909,6.043123453,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.55,3300,2.236,0.6909,6.043123453,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.6,3300,2.236,0.6909,6.043123454,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.65,3300,2.236,0.6909,6.043123454,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.7,3300,2.236,0.6909,6.043123454,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.75,3300,2.236,0.6909,6.043123454,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.8,3300,2.236,0.6909,6.043123454,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.85,3300,2.236,0.6909,6.043123454,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.9,3300,2.236,0.6909,6.043123454,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
43.95,3300,2.236,0.6909,6.043123454,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.05,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.1,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.15,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.2,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.25,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.3,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.35,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.4,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.45,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.5,3300,2.236,0.6909,6.043123455,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.55,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.6,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.65,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.7,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.75,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.8,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.85,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.9,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
44.95,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.05,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.1,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.15,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.2,3300,2.236,0.6909,6.043123456,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.25,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.3,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.35,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.4,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.45,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.5,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.55,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.6,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.65,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.7,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.75,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.8,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.85,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.9,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
45.95,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.05,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.1,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.15,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.2,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.25,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.3,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.35,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.4,3300,2.236,0.6909,6.043123457,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
