Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
46.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
46.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
47.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
48.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
49.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
50.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
51.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
52.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
53.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
54.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
55.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
56.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
57.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
58.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
59.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
60.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
61.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
