Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
77.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
77.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
78.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
79.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
80.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
81.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
82.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
83.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
84.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
85.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
86.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
87.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
88.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
89.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
90.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
91.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
