Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
92.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
92.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
93.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
94.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
95.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
96.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
97.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
98.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.05,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.1,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.15,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.2,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.25,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.3,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.35,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.4,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.45,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.5,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.55,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.6,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.65,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.7,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.75,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.8,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.85,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.9,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
99.95,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
100,3300,2.236,0.6909,6.043123458,54.06111287,2.065231254,2578.621818,1036.425906,0.056716006,0.056716006,2.538036315,2.819515715,9.286174811,9.286174811
100.05,4500,2.236,0.863625,6.043123458,54.8981483,2.290008185,2592.520225,972.700163,0.072544401,0.058106458,3.190813901,3.576183901,12.20611616,9.463442281
100.1,4500,2.236,0.863625,6.039894209,56.84429427,2.478918183,2604.384828,942.3839667,0.068314437,0.058877661,3.245894943,3.631264943,12.17716266,9.868941441
100.15,4500,2.236,0.863625,6.177497565,58.50178275,2.603265373,2612.25926,917.8342755,0.06561897,0.059431858,3.294028636,3.679398636,12.13847636,10.08222539
100.2,4500,2.236,0.863625,6.383846554,59.76286563,2.685530866,2617.525926,900.3775064,0.063864862,0.05980567,3.327475258,3.712845258,12.09699345,10.20468321
100.25,4500,2.236,0.863625,6.626808379,60.73104439,2.738754443,2620.992965,889.2957761,0.062717454,0.060041421,3.350749812,3.736119812,12.05450085,10.28988995
100.3,4500,2.236,0.863625,6.894124889,61.52524926,2.772920333,2623.301647,881.4265049,0.061900067,0.060202032,3.366565983,3.751935983,12.01172469,10.35598576
100.35,4500,2.236,0.863625,7.176808568,62.10250524,2.793406032,2624.788511,875.7908638,0.061393376,0.060310839,3.377085041,3.762455041,11.96945122,10.39503721
100.4,4500,2.236,0.863625,7.460723484,62.5758079,2.804858071,2625.758103,872.4294317,0.061025579,0.060376633,3.383183465,3.768553465,11.92771058,10.42488716
100.45,4500,2.236,0.863625,7.74783125,62.92795509,2.809869158,2626.378478,870.3857587,0.060802747,0.060416179,3.386911153,3.772281153,11.88667956,10.44250033
100.5,4500,2.236,0.863625,8.033050365,63.19478288,2.810538968,2626.786849,869.0951954,0.060655276,0.060440249,3.389208773,3.774578773,11.84651963,10.45465516
100.55,4500,2.236,0.863625,8.314295535,63.39839708,2.808151534,2627.066791,868.5265271,0.060571107,0.060451541,3.390220494,3.775590494,11.80719179,10.46344007
100.6,4500,2.236,0.863625,8.590451365,63.56171772,2.803596044,2627.276047,868.0635313,0.06049917,0.060459131,3.390957388,3.776327388,11.76898849,10.47101228
100.65,4500,2.236,0.863625,8.861276744,63.69043655,2.797159887,2627.431399,867.8368461,0.060450563,0.060461904,3.391273319,3.776643319,11.73182412,10.47656285
100.7,4500,2.236,0.863625,9.126271942,63.79161086,2.789363597,2627.563264,867.7796622,0.060419943,0.060461498,3.391332566,3.776702566,11.6956244,10.4804942
100.75,4500,2.236,0.863625,9.385021486,63.86862974,2.780852619,2627.709072,867.9552078,0.060412322,0.060458219,3.391057978,3.776427978,11.66029956,10.48267435
100.8,4500,2.236,0.863625,9.637057728,63.92820356,2.771305638,2627.840223,868.1505164,0.060410449,0.060453917,3.390805043,3.776175043,11.62587754,10.48386456
100.85,4500,2.236,0.863625,9.882177868,63.97531265,2.761009496,2627.969185,868.3629309,0.060411873,0.060449008,3.390541684,3.775911684,11.59236788,10.48443007
100.9,4500,2.236,0.863625,10.12040602,64.01517759,2.750072662,2628.096071,868.4201967,0.060402178,0.060445636,3.390507908,3.775877908,11.55977795,10.48501688
100.95,4500,2.236,0.863625,10.35201433,64.05113781,2.738458345,2628.211841,868.4762769,0.06039102,0.060441743,3.390457769,3.775827769,11.52817478,10.48570362
101,4500,2.236,0.863625,10.57735708,64.08202336,2.72629311,2628.316976,868.5689787,0.060383573,0.060436934,3.390339986,3.775709986,11.49739639,10.48595432
101.05,4500,2.236,0.863625,10.79652719,64.10841487,2.713741312,2628.41459,868.6701758,0.060377942,0.06043169,3.390210949,3.775580949,11.46743175,10.48587531
101.1,4500,2.236,0.863625,11.00961059,64.13158875,2.700905867,2628.504082,868.7772673,0.060373412,0.060426081,3.390060063,3.775430063,11.43827305,10.48558061
101.15,4500,2.236,0.863625,11.21674235,64.15266241,2.687933865,2628.588265,868.8620192,0.060367568,0.060420571,3.389940065,3.775310065,11.40990385,10.48522246
101.2,4500,2.236,0.863625,11.41809912,64.16595797,2.675024878,2628.672763,869.2515292,0.060387457,0.060411392,3.389285133,3.774655133,11.38214055,10.48347329
101.25,4500,2.236,0.863625,11.61340725,64.17615363,2.662444177,2628.768661,869.4932806,0.060399398,0.060404379,3.389004173,3.774374173,11.35507218,10.48177702
101.3,4500,2.236,0.863625,11.80265525,64.18685837,2.650186024,2628.870751,869.6895588,0.060406056,0.060398191,3.388781174,3.774151174,11.32877619,10.48057296
101.35,4500,2.236,0.863625,11.98625375,64.19740326,2.638245859,2628.97405,869.8794241,0.060411853,0.060392253,3.388555862,3.773925862,11.30319682,10.47947983
101.4,4500,2.236,0.863625,12.16443129,64.20728714,2.626677247,2629.077807,870.0271176,0.060414413,0.06038701,3.388410989,3.773780989,11.27829644,10.47858324
101.45,4500,2.236,0.863625,12.33740183,64.2211901,2.615423216,2629.175528,870.0066803,0.06040271,0.060383842,3.388501441,3.773871441,11.25420106,10.47841365
101.5,4500,2.236,0.863625,12.50560176,64.24962122,2.614450642,2629.939483,870.0470341,0.060393947,0.060395595,3.390200219,3.775570219,11.23079551,10.48225797
101.55,4500,2.236,0.863625,12.66930987,64.26868534,2.620617207,2631.158846,870.2283665,0.060397819,0.060422006,3.391692332,3.777062332,11.20812428,10.48600855
101.6,4500,2.236,0.863625,12.82839126,64.28404414,2.615867882,2631.60134,870.4123922,0.060404959,0.060426105,3.39215526,3.77752526,11.18611782,10.48657325
101.65,4500,2.236,0.863625,12.98270179,64.298947,2.61129357,2632.018937,870.519239,0.060405727,0.060430763,3.392683722,3.778053722,11.1647794,10.48736413
101.7,4500,2.236,0.863625,13.1325034,64.32921927,2.606561824,2632.389136,870.8808745,0.060389069,0.06043131,3.391879105,3.777249105,11.14440894,10.48834937
101.75,4500,2.236,0.863625,13.28135915,64.38842379,2.601508892,2632.701888,871.24728,0.060326666,0.060430619,3.391009797,3.776379797,11.12436974,10.4985664
101.8,4500,2.236,0.863625,13.43385026,64.40719899,2.596167125,2632.956895,871.5989159,0.060346408,0.060428773,3.390841693,3.776211693,11.10504868,10.49816435
101.85,4500,2.236,0.863625,13.58168691,64.42324887,2.591147672,2633.195808,871.8816836,0.060360792,0.060427602,3.390750656,3.776120656,11.08633012,10.49811807
101.9,4500,2.236,0.863625,13.72508601,64.43756125,2.586418175,2633.417856,872.1163163,0.060371291,0.060426825,3.390704053,3.776074053,11.06819209,10.49826204
101.95,4500,2.236,0.863625,13.86425245,64.45058531,2.58195887,2633.623203,872.3160453,0.060379057,0.060426275,3.390681978,3.776051978,11.0506141,10.49853293
102,4500,2.236,0.863625,13.99936017,64.4626232,2.57775672,2633.812535,872.4899006,0.060384879,0.060425848,3.390672301,3.776042301,11.03357773,10.49888937
102.05,4500,2.236,0.863625,14.13056088,64.473876,2.573808759,2633.987275,872.6442538,0.060389311,0.060425496,3.390667858,3.776037858,11.01706603,10.49930453
102.1,4500,2.236,0.863625,14.2579898,64.48447258,2.570099539,2634.148022,872.7835856,0.060392741,0.060425167,3.390663044,3.776033044,11.00106312,10.49975666
102.15,4500,2.236,0.863625,14.38176963,64.49450185,2.566616049,2634.295552,872.9110107,0.060395437,0.060424832,3.390654581,3.776024581,10.98555398,10.50023122
102.2,4500,2.236,0.863625,14.50201368,64.50402827,2.563345729,2634.430659,873.0286952,0.060397582,0.060424476,3.390640624,3.776010624,10.97052427,10.50071855
102.25,4500,2.236,0.863625,14.61882826,64.51309851,2.560276743,2634.554162,873.1382549,0.060399308,0.060424088,3.39062019,3.77599019,10.95596014,10.50121204
102.3,4500,2.236,0.863625,14.73231404,64.52174753,2.557397219,2634.666842,873.2408575,0.060400708,0.060423664,3.390592905,3.775962905,10.94184816,10.50170682
102.35,4500,2.236,0.863625,14.84256709,64.53000164,2.554695513,2634.769444,873.3373802,0.060401852,0.060423203,3.390558772,3.775928772,10.92817538,10.50219909
102.4,4500,2.236,0.863625,14.94967932,64.53788536,2.55216032,2634.862683,873.4285202,0.060402786,0.060422704,3.390517948,3.775887948,10.91492918,10.50268713
102.45,4500,2.236,0.863625,15.05373968,64.54541996,2.549780646,2634.947235,873.514796,0.060403546,0.060422169,3.390470823,3.775840823,10.90209729,10.50316928
102.5,4500,2.236,0.863625,15.15483423,64.55262419,2.547545901,2635.023743,873.5966286,0.06040416,0.060421601,3.390417868,3.775787868,10.88966774,10.50364436
102.55,4500,2.236,0.863625,15.25304633,64.55951526,2.545445974,2635.092814,873.6743665,0.060404647,0.060421002,3.390359607,3.775729607,10.87762885,10.50411149
102.6,4500,2.236,0.863625,15.3484569,64.566109,2.543471278,2635.15503,873.748295,0.060405024,0.060420375,3.390296618,3.775666618,10.86596925,10.50456992
102.65,4500,2.236,0.863625,15.44114448,64.57241982,2.541612038,2635.210893,873.8186788,0.060405304,0.060419723,3.390229345,3.775599345,10.85467783,10.505019
102.7,4500,2.236,0.863625,15.53118543,64.57846335,2.539860654,2635.260991,873.8857421,0.0604055,0.060419051,3.39015848,3.77552848,10.84374374,10.50545876
102.75,4500,2.236,0.863625,15.61865403,64.58425319,2.538209319,2635.305835,873.9496916,0.06040562,0.060418361,3.390084583,3.775454583,10.83315642,10.50588893
102.8,4500,2.236,0.863625,15.70362248,64.5898024,2.536650577,2635.345898,874.0107136,0.060405673,0.060417659,3.390008186,3.775378186,10.82290558,10.50630934
102.85,4500,2.236,0.863625,15.78616102,64.59512343,2.535177521,2635.381628,874.0689754,0.060405667,0.060416946,3.389929812,3.775299812,10.81298116,10.50671979
102.9,4500,2.236,0.863625,15.86633791,64.60022686,2.533783733,2635.41345,874.1246317,0.06040561,0.060416227,3.38984997,3.77521997,10.80337337,10.50711999
102.95,4500,2.236,0.863625,15.94421937,64.60512482,2.532463278,2635.44176,874.1778387,0.060405506,0.060415504,3.389769081,3.775139081,10.79407268,10.50751021
103,4500,2.236,0.863625,16.01987,64.60982806,2.531210634,2635.466928,874.2287342,0.060405363,0.060414781,3.389687566,3.775057566,10.78506978,10.50789042
103.05,4500,2.236,0.863625,16.09335258,64.61434656,2.530020694,2635.489293,874.2774475,0.060405185,0.060414059,3.389605809,3.774975809,10.77635562,10.50826063
103.1,4500,2.236,0.863625,16.16472816,64.61868976,2.528888744,2635.509166,874.3240989,0.060404977,0.060413341,3.389524153,3.774894153,10.76792141,10.50862088
103.15,4500,2.236,0.863625,16.2340561,64.62286648,2.527810451,2635.526831,874.3688008,0.060404744,0.06041263,3.389442907,3.774812907,10.75975855,10.50897122
103.2,4500,2.236,0.863625,16.30139408,64.626885,2.526781851,2635.542545,874.411658,0.060404488,0.060411927,3.389362339,3.774732339,10.75185871,10.50931172
103.25,4500,2.236,0.863625,16.3667982,64.63075312,2.525799334,2635.556539,874.4527664,0.060404215,0.060411233,3.389282687,3.774652687,10.74421377,10.5096425
103.3,4500,2.236,0.863625,16.430323,64.63447808,2.524859632,2635.569019,874.4922186,0.060403926,0.060410551,3.389204149,3.774574149,10.73681584,10.50996365
103.35,4500,2.236,0.863625,16.49202149,64.6380666,2.523959812,2635.580168,874.5300999,0.060403626,0.060409881,3.38912689,3.77449689,10.72965725,10.51027531
103.4,4500,2.236,0.863625,16.55194519,64.641525,2.523097257,2635.59015,874.5664887,0.060403316,0.060409224,3.389051052,3.774421052,10.72273052,10.51057764
103.45,4500,2.236,0.863625,16.6101442,64.64485921,2.52226965,2635.599106,874.6014581,0.060403,0.06040858,3.388976747,3.774346747,10.71602842,10.51087084
103.5,4500,2.236,0.863625,16.66666723,64.64807474,2.521474957,2635.607162,874.6350762,0.060402677,0.060407952,3.388904064,3.774274064,10.70954391,10.5111551
103.55,4500,2.236,0.863625,16.72156161,64.65117674,2.520711403,2635.614427,874.6674067,0.060402352,0.060407338,3.388833071,3.774203071,10.70327014,10.51143064
103.6,4500,2.236,0.863625,16.77487338,64.65417003,2.519977456,2635.620997,874.6985091,0.060402024,0.06040674,3.388763816,3.774133816,10.69720049,10.51169771
103.65,4500,2.236,0.863625,16.82664728,64.6570591,2.519271797,2635.626954,874.7284393,0.060401695,0.060406157,3.388696332,3.774066332,10.6913285,10.51195655
103.7,4500,2.236,0.863625,16.87692681,64.65984817,2.5185933,2635.632371,874.7572497,0.060401367,0.060405591,3.388630636,3.774000636,10.68564792,10.51220743
103.75,4500,2.236,0.863625,16.92575424,64.66254117,2.51794101,2635.637309,874.7849896,0.060401041,0.06040504,3.388566734,3.773936734,10.68015268,10.51245062
103.8,4500,2.236,0.863625,16.97317069,64.66514179,2.517314113,2635.641823,874.8117057,0.060400717,0.060404506,3.388504623,3.773874623,10.67483691,10.51268641
103.85,4500,2.236,0.863625,17.01921611,64.66765351,2.516711915,2635.645958,874.8374419,0.060400396,0.060403988,3.388444288,3.773814288,10.66969489,10.51291506
103.9,4500,2.236,0.863625,17.06392934,64.67007959,2.516133823,2635.649756,874.86224,0.060400079,0.060403487,3.388385711,3.773755711,10.66472109,10.51313687
103.95,4500,2.236,0.863625,17.10734814,64.6724231,2.515579318,2635.653251,874.8861397,0.060399767,0.060403001,3.388328866,3.773698866,10.65991015,10.5133521
104,4500,2.236,0.863625,17.1495092,64.67468696,2.515047941,2635.656474,874.9091785,0.06039946,0.060402532,3.388273723,3.773643723,10.65525686,10.51356103
104.05,4500,2.236,0.863625,17.19044819,64.6768739,2.514539274,2635.659452,874.9313923,0.060399159,0.060402079,3.388220249,3.773590249,10.6507562,10.51376393
104.1,4500,2.236,0.863625,17.2301998,64.67898656,2.514052923,2635.662208,874.9528149,0.060398864,0.060401641,3.388168409,3.773538409,10.64640327,10.51396105
104.15,4500,2.236,0.863625,17.26879771,64.68102745,2.513588507,2635.664763,874.9734782,0.060398575,0.060401219,3.388118164,3.773488164,10.64219335,10.51415265
104.2,4500,2.236,0.863625,17.30627468,64.6829989,2.513145645,2635.667136,874.9934148,0.060398293,0.060400813,3.388069475,3.773439475,10.63812185,10.51433894
104.25,4500,2.236,0.863625,17.34266256,64.68490318,2.512723951,2635.669342,875.0126536,0.060398019,0.060400422,3.388022302,3.773392302,10.63418434,10.51452017
104.3,4500,2.236,0.863625,17.37799227,64.68674246,2.512323024,2635.671396,875.0312235,0.060397752,0.060400046,3.387976604,3.773346604,10.63037651,10.51469652
104.35,4500,2.236,0.863625,17.41229391,64.68851883,2.511942443,2635.673311,875.0491514,0.060397493,0.060399685,3.387932341,3.773302341,10.62669419,10.51486821
104.4,4500,2.236,0.863625,17.44559669,64.6902343,2.511581765,2635.6751,875.0664632,0.060397242,0.060399338,3.387889473,3.773259473,10.62313336,10.51503541
104.45,4500,2.236,0.863625,17.47792903,64.6918908,2.51124052,2635.676772,875.0831832,0.060396999,0.060399005,3.387847962,3.773217962,10.61969011,10.5151983
104.5,4500,2.236,0.863625,17.50931855,64.69349023,2.510918213,2635.678339,875.0993349,0.060396764,0.060398686,3.387807767,3.773177767,10.61636064,10.51535703
104.55,4500,2.236,0.863625,17.53979207,64.69503438,2.510614322,2635.679809,875.1149406,0.060396538,0.060398381,3.387768852,3.773138852,10.6131413,10.51551174
104.6,4500,2.236,0.863625,17.56937569,64.69652504,2.510328301,2635.681191,875.1300215,0.06039632,0.060398089,3.387731179,3.773101179,10.61002853,10.51566258
104.65,4500,2.236,0.863625,17.59809476,64.69796391,2.510059582,2635.682491,875.1445979,0.06039611,0.060397809,3.387694712,3.773064712,10.60701889,10.51580967
104.7,4500,2.236,0.863625,17.62597394,64.69935265,2.509807575,2635.683717,875.1586891,0.060395908,0.060397542,3.387659414,3.773029414,10.60410905,10.51595311
104.75,4500,2.236,0.863625,17.65303717,64.70069288,2.509571675,2635.684876,875.1723135,0.060395715,0.060397287,3.387625253,3.772995253,10.60129579,10.51609302
104.8,4500,2.236,0.863625,17.67930774,64.70198618,2.509351262,2635.685973,875.1854884,0.06039553,0.060397043,3.387592194,3.772962194,10.59857599,10.51622948
104.85,4500,2.236,0.863625,17.70480828,64.70323345,2.509145741,2635.687016,875.198208,0.060395363,0.060396811,3.387560562,3.772930562,10.59594661,10.51636252
104.9,4500,2.236,0.863625,17.72956106,64.7044373,2.508954593,2635.688018,875.2104662,0.060395204,0.060396591,3.387530125,3.772900125,10.59340478,10.51649249
104.95,4500,2.236,0.863625,17.75358759,64.70560009,2.508777136,2635.68898,875.2222973,0.060395049,0.060396381,3.387500729,3.772870729,10.59094764,10.51661948
105,4500,2.236,0.863625,17.77690872,64.70672289,2.50861268,2635.689904,875.233726,0.0603949,0.060396182,3.387472325,3.772842325,10.58857244,10.51674348
105.05,4500,2.236,0.863625,17.7995447,64.70780682,2.508460555,2635.690792,875.2447729,0.060394757,0.060395993,3.387444871,3.772814871,10.58627651,10.51686449
105.1,4500,2.236,0.863625,17.82151517,64.70885296,2.508320106,2635.691646,875.2554552,0.06039462,0.060395812,3.387418331,3.772788331,10.58405727,10.51698253
105.15,4500,2.236,0.863625,17.84283922,64.70986247,2.508190696,2635.692468,875.2657882,0.060394489,0.060395641,3.387392673,3.772762673,10.58191222,10.51709764
105.2,4500,2.236,0.863625,17.8635354,64.71083645,2.508071704,2635.693261,875.2757856,0.060394365,0.060395478,3.387367865,3.772737865,10.57983894,10.51720985
105.25,4500,2.236,0.863625,17.88362173,64.71177602,2.507962483,2635.694023,875.2854595,0.060394247,0.060395324,3.387343877,3.772713877,10.57783508,10.51731921
105.3,4500,2.236,0.863625,17.90311573,64.71268233,2.507862494,2635.694761,875.2948215,0.060394136,0.060395176,3.387320687,3.772690687,10.57589837,10.51742576
105.35,4500,2.236,0.863625,17.92203443,64.71355649,2.507771167,2635.695477,875.3038823,0.06039403,0.060395037,3.38729827,3.77266827,10.57402661,10.51752955
105.4,4500,2.236,0.863625,17.94039439,64.71439958,2.507687949,2635.696171,875.3126523,0.060393929,0.060394904,3.387276603,3.772646603,10.57221768,10.51763063
105.45,4500,2.236,0.863625,17.95821169,64.71521265,2.507612311,2635.696846,875.3211408,0.060393834,0.060394778,3.387255661,3.772625661,10.5704695,10.51772905
105.5,4500,2.236,0.863625,17.97550197,64.71599676,2.507543743,2635.697504,875.3293572,0.060393745,0.060394658,3.387235422,3.772605422,10.56878009,10.51782483
105.55,4500,2.236,0.863625,17.99228045,64.71675291,2.507481757,2635.698145,875.3373102,0.06039366,0.060394544,3.387215863,3.772585863,10.5671475,10.51791804
105.6,4500,2.236,0.863625,18.00856189,64.71748208,2.507425886,2635.69877,875.3450081,0.06039358,0.060394436,3.387196965,3.772566965,10.56556987,10.51800872
105.65,4500,2.236,0.863625,18.02436067,64.71818524,2.507375687,2635.699381,875.3524588,0.060393505,0.060394333,3.387178706,3.772548706,10.56404538,10.5180969
105.7,4500,2.236,0.863625,18.03969075,64.71886331,2.507330735,2635.699979,875.3596703,0.060393434,0.060394235,3.387161066,3.772531066,10.56257228,10.51818264
105.75,4500,2.236,0.863625,18.05456571,64.7195172,2.507290632,2635.700563,875.3666498,0.060393367,0.060394143,3.387144026,3.772514026,10.56114887,10.51826598
105.8,4500,2.236,0.863625,18.06899874,64.72014776,2.507254996,2635.701136,875.3734045,0.060393303,0.060394055,3.387127566,3.772497566,10.5597735,10.51834697
105.85,4500,2.236,0.863625,18.08300266,64.72075585,2.507223472,2635.701697,875.3799414,0.060393244,0.060393971,3.387111667,3.772481667,10.55844458,10.51842565
105.9,4500,2.236,0.863625,18.09658994,64.72134227,2.507195722,2635.702246,875.3862671,0.060393188,0.060393891,3.387096313,3.772466313,10.55716057,10.51850207
105.95,4500,2.236,0.863625,18.1097727,64.72190781,2.507171429,2635.702785,875.392388,0.060393135,0.060393816,3.387081485,3.772451485,10.55591998,10.51857627
106,4500,2.236,0.863625,18.1225627,64.72245323,2.507150296,2635.703314,875.3983105,0.060393085,0.060393744,3.387067166,3.772437166,10.55472137,10.5186483
106.05,4500,2.236,0.863625,18.1349714,64.72297927,2.507132045,2635.703832,875.4040406,0.060393039,0.060393675,3.38705334,3.77242334,10.55356333,10.51871821
106.1,4500,2.236,0.863625,18.1470099,64.72348661,2.507116418,2635.70434,875.4095841,0.060392994,0.06039361,3.38703999,3.77240999,10.55244452,10.51878603
106.15,4500,2.236,0.863625,18.15868902,64.72397595,2.507103171,2635.704838,875.4149468,0.060392953,0.060393548,3.387027101,3.772397101,10.55136362,10.51885182
106.2,4500,2.236,0.863625,18.17001926,64.72444794,2.50709208,2635.705327,875.4201341,0.060392914,0.060393489,3.387014658,3.772384658,10.55031937,10.51891562
106.25,4500,2.236,0.863625,18.18101083,64.72490322,2.507082936,2635.705806,875.4251515,0.060392877,0.060393433,3.387002645,3.772372645,10.54931055,10.51897748
106.3,4500,2.236,0.863625,18.19167363,64.72534238,2.507075545,2635.706275,875.4300041,0.060392842,0.060393379,3.386991049,3.772361049,10.54833596,10.51903745
106.35,4500,2.236,0.863625,18.2020173,64.72576602,2.507069728,2635.706735,875.434697,0.060392809,0.060393328,3.386979855,3.772349855,10.54739447,10.51909556
106.4,4500,2.236,0.863625,18.2120512,64.7261747,2.50706532,2635.707186,875.439235,0.060392778,0.06039328,3.386969049,3.772339049,10.54648495,10.51915187
106.45,4500,2.236,0.863625,18.22178443,64.72656897,2.507062167,2635.707627,875.4436231,0.060392749,0.060393233,3.38695862,3.77232862,10.54560635,10.51920641
106.5,4500,2.236,0.863625,18.23122582,64.72694934,2.50706013,2635.708059,875.4478657,0.060392721,0.060393189,3.386948553,3.772318553,10.54475762,10.51925924
106.55,4500,2.236,0.863625,18.24038394,64.72731632,2.50705908,2635.708482,875.4519675,0.060392695,0.060393147,3.386938837,3.772308837,10.54393775,10.5193104
106.6,4500,2.236,0.863625,18.24926715,64.72767039,2.507058899,2635.708895,875.4559327,0.060392671,0.060393106,3.386929459,3.772299459,10.54314578,10.51935992
106.65,4500,2.236,0.863625,18.25788354,64.72801203,2.507059479,2635.709299,875.4597657,0.060392647,0.060393068,3.386920408,3.772290408,10.54238077,10.51940786
106.7,4500,2.236,0.863625,18.26624098,64.72834168,2.507060721,2635.709694,875.4634706,0.060392625,0.060393031,3.386911674,3.772281674,10.5416418,10.51945426
106.75,4500,2.236,0.863625,18.2743471,64.72865977,2.507062536,2635.71008,875.4670515,0.060392604,0.060392995,3.386903244,3.772273244,10.540928,10.51949916
106.8,4500,2.236,0.863625,18.28220933,64.72896672,2.507064842,2635.710456,875.4705121,0.060392584,0.060392962,3.386895108,3.772265108,10.54023852,10.5195426
106.85,4500,2.236,0.863625,18.28983489,64.72926293,2.507067566,2635.710824,875.4738564,0.060392565,0.060392929,3.386887257,3.772257257,10.53957254,10.51958462
106.9,4500,2.236,0.863625,18.29723076,64.72954878,2.507070641,2635.711183,875.477088,0.060392547,0.060392898,3.38687968,3.77224968,10.53892927,10.51962526
106.95,4500,2.236,0.863625,18.30440376,64.72982465,2.507074005,2635.711532,875.4802106,0.06039253,0.060392869,3.386872367,3.772242367,10.53830793,10.51966456
107,4500,2.236,0.863625,18.31136048,64.7300909,2.507077606,2635.711873,875.4832276,0.060392514,0.06039284,3.386865311,3.772235311,10.53770778,10.51970257
107.05,4500,2.236,0.863625,18.31810734,64.73034786,2.507081395,2635.712205,875.4861423,0.060392499,0.060392813,3.386858501,3.772228501,10.53712811,10.51973931
107.1,4500,2.236,0.863625,18.32465057,64.73059587,2.507085328,2635.712529,875.4889582,0.060392484,0.060392787,3.386851929,3.772221929,10.53656823,10.51977483
107.15,4500,2.236,0.863625,18.33099621,64.73083524,2.507089366,2635.712843,875.4916783,0.06039247,0.060392762,3.386845587,3.772215587,10.53602745,10.51980916
107.2,4500,2.236,0.863625,18.33715013,64.73106629,2.507093475,2635.71315,875.4943059,0.060392456,0.060392737,3.386839467,3.772209467,10.53550514,10.51984234
107.25,4500,2.236,0.863625,18.34311804,64.73128931,2.507097625,2635.713448,875.4968439,0.060392443,0.060392714,3.386833561,3.772203561,10.53500067,10.5198744
107.3,4500,2.236,0.863625,18.34890547,64.73150458,2.507101789,2635.713737,875.4992952,0.060392431,0.060392692,3.386827861,3.772197861,10.53451343,10.51990538
107.35,4500,2.236,0.863625,18.35451779,64.73171239,2.507105944,2635.714018,875.5016627,0.060392419,0.060392671,3.386822361,3.772192361,10.53404283,10.51993532
107.4,4500,2.236,0.863625,18.35996023,64.73191298,2.507110069,2635.714292,875.5039491,0.060392408,0.06039265,3.386817053,3.772187053,10.53358831,10.51996424
107.45,4500,2.236,0.863625,18.36523785,64.73210662,2.507114147,2635.714557,875.5061572,0.060392397,0.06039263,3.38681193,3.77218193,10.53314933,10.51999217
107.5,4500,2.236,0.863625,18.37035557,64.73229355,2.507118163,2635.714815,875.5082894,0.060392387,0.060392611,3.386806987,3.772176987,10.53272536,10.52001916
107.55,4500,2.236,0.863625,18.37531816,64.73247401,2.507122104,2635.715065,875.5103484,0.060392377,0.060392593,3.386802216,3.772172216,10.53231587,10.52004522
