Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
107.6,4500,2.236,0.863625,18.38013025,64.73264823,2.50712596,2635.715307,875.5123366,0.060392367,0.060392575,3.386797612,3.772167612,10.53192039,10.52007039
107.65,4500,2.236,0.863625,18.38479636,64.73281642,2.507129721,2635.715542,875.5142562,0.060392358,0.060392558,3.386793168,3.772163168,10.53153844,10.5200947
107.7,4500,2.236,0.863625,18.38932083,64.7329788,2.50713338,2635.71577,875.5161097,0.060392349,0.060392541,3.38678888,3.77215888,10.53116955,10.52011817
107.75,4500,2.236,0.863625,18.39370792,64.73313556,2.507136932,2635.715991,875.5178992,0.06039234,0.060392526,3.386784742,3.772154742,10.53081327,10.52014083
107.8,4500,2.236,0.863625,18.39796174,64.73328691,2.507140372,2635.716205,875.519627,0.060392332,0.06039251,3.386780747,3.772150747,10.53046919,10.52016272
107.85,4500,2.236,0.863625,18.40208627,64.73343303,2.507143697,2635.716412,875.5212949,0.060392324,0.060392496,3.386776893,3.772146893,10.53013688,10.52018385
107.9,4500,2.236,0.863625,18.40608541,64.73357411,2.507146905,2635.716613,875.5229052,0.060392316,0.060392481,3.386773172,3.772143172,10.52981593,10.52020424
107.95,4500,2.236,0.863625,18.40996291,64.73371032,2.507149994,2635.716807,875.5244597,0.060392309,0.060392468,3.386769582,3.772139582,10.52950598,10.52022394
108,4500,2.236,0.863625,18.41372241,64.73384184,2.507152965,2635.716995,875.5259604,0.060392301,0.060392454,3.386766116,3.772136116,10.52920663,10.52024295
108.05,4500,2.236,0.863625,18.41736747,64.73396882,2.507155817,2635.717177,875.527409,0.060392294,0.060392442,3.386762771,3.772132771,10.52891753,10.5202613
108.1,4500,2.236,0.863625,18.42090153,64.73409142,2.507158552,2635.717353,875.5288074,0.060392288,0.060392429,3.386759543,3.772129543,10.52863832,10.52027902
108.15,4500,2.236,0.863625,18.42432792,64.73420979,2.507161171,2635.717523,875.5301573,0.060392281,0.060392417,3.386756427,3.772126427,10.52836867,10.52029612
108.2,4500,2.236,0.863625,18.42764988,64.73432409,2.507163676,2635.717687,875.5314602,0.060392275,0.060392406,3.38675342,3.77212342,10.52810826,10.52031262
108.25,4500,2.236,0.863625,18.43087056,64.73443445,2.507166068,2635.717846,875.5327179,0.060392269,0.060392395,3.386750517,3.772120517,10.52785676,10.52032855
108.3,4500,2.236,0.863625,18.433993,64.73454101,2.507168352,2635.718,875.5339319,0.060392263,0.060392384,3.386747716,3.772117716,10.52761387,10.52034393
108.35,4500,2.236,0.863625,18.43702016,64.73464389,2.507170529,2635.718148,875.5351037,0.060392257,0.060392374,3.386745012,3.772115012,10.52737931,10.52035877
108.4,4500,2.236,0.863625,18.43995492,64.73474324,2.507172603,2635.718292,875.5362347,0.060392251,0.060392364,3.386742401,3.772112401,10.52715277,10.52037309
108.45,4500,2.236,0.863625,18.44280006,64.73483916,2.507174576,2635.71843,875.5373264,0.060392246,0.060392354,3.386739882,3.772109882,10.526934,10.52038692
108.5,4500,2.236,0.863625,18.44555829,64.73493179,2.507176453,2635.718564,875.53838,0.06039224,0.060392345,3.38673745,3.77210745,10.52672271,10.52040026
108.55,4500,2.236,0.863625,18.44823224,64.73502122,2.507178237,2635.718693,875.539397,0.060392235,0.060392336,3.386735102,3.772105102,10.52651867,10.52041314
108.6,4500,2.236,0.863625,18.45082443,64.73510758,2.507179931,2635.718818,875.5403786,0.06039223,0.060392327,3.386732837,3.772102837,10.52632161,10.52042557
108.65,4500,2.236,0.863625,18.45333736,64.73519096,2.507181539,2635.718938,875.541326,0.060392226,0.060392318,3.386730649,3.772100649,10.52613131,10.52043756
108.7,4500,2.236,0.863625,18.45577341,64.73527147,2.507183064,2635.719054,875.5422403,0.060392221,0.06039231,3.386728538,3.772098538,10.52594752,10.52044914
108.75,4500,2.236,0.863625,18.45813491,64.73534921,2.50718451,2635.719166,875.5431229,0.060392216,0.060392302,3.3867265,3.7720965,10.52577003,10.52046031
108.8,4500,2.236,0.863625,18.46042411,64.73542428,2.507185881,2635.719274,875.5439746,0.060392212,0.060392295,3.386724533,3.772094533,10.52559862,10.52047109
108.85,4500,2.236,0.863625,18.4626432,64.73549676,2.50718718,2635.719379,875.5447967,0.060392208,0.060392287,3.386722633,3.772092633,10.52543309,10.5204815
108.9,4500,2.236,0.863625,18.46479432,64.73556675,2.50718841,2635.719479,875.5455902,0.060392204,0.06039228,3.3867208,3.7720908,10.52527323,10.52049154
108.95,4500,2.236,0.863625,18.4668795,64.73563433,2.507189575,2635.719577,875.546356,0.060392199,0.060392273,3.38671903,3.77208903,10.52511884,10.52050124
109,4500,2.236,0.863625,18.46890076,64.73569958,2.507190678,2635.71967,875.5470951,0.060392196,0.060392267,3.386717322,3.772087322,10.52496975,10.52051059
109.05,4500,2.236,0.863625,18.47086004,64.73576259,2.507191721,2635.719761,875.5478085,0.060392192,0.06039226,3.386715673,3.772085673,10.52482576,10.52051962
109.1,4500,2.236,0.863625,18.4727592,64.73582343,2.507192709,2635.719848,875.548497,0.060392188,0.060392254,3.386714081,3.772084081,10.52468671,10.52052833
109.15,4500,2.236,0.863625,18.47460009,64.73588217,2.507193644,2635.719932,875.5491615,0.060392185,0.060392248,3.386712544,3.772082544,10.52455243,10.52053674
109.2,4500,2.236,0.863625,18.47638446,64.7359389,2.507194529,2635.720013,875.5498028,0.060392181,0.060392242,3.38671106,3.77208106,10.52442275,10.52054486
109.25,4500,2.236,0.863625,18.47811404,64.73599367,2.507195366,2635.720091,875.5504219,0.060392178,0.060392236,3.386709628,3.772079628,10.52429751,10.52055269
109.3,4500,2.236,0.863625,18.47979048,64.73604655,2.507196159,2635.720166,875.5510193,0.060392174,0.060392231,3.386708245,3.772078245,10.52417656,10.52056025
109.35,4500,2.236,0.863625,18.48141541,64.73609761,2.507196909,2635.720239,875.551596,0.060392171,0.060392226,3.38670691,3.77207691,10.52405976,10.52056755
109.4,4500,2.236,0.863625,18.48299039,64.73614692,2.507197619,2635.720309,875.5521525,0.060392168,0.060392221,3.386705621,3.772075621,10.52394696,10.52057459
109.45,4500,2.236,0.863625,18.48451694,64.73619453,2.507198292,2635.720377,875.5526897,0.060392165,0.060392216,3.386704377,3.772074377,10.52383803,10.52058138
109.5,4500,2.236,0.863625,18.48599653,64.73624049,2.50719893,2635.720442,875.5532082,0.060392162,0.060392211,3.386703176,3.772073176,10.52373284,10.52058794
109.55,4500,2.236,0.863625,18.4874306,64.73628488,2.507199534,2635.720505,875.5537086,0.06039216,0.060392206,3.386702016,3.772072016,10.52363125,10.52059428
109.6,4500,2.236,0.863625,18.48882053,64.73632773,2.507200107,2635.720565,875.5541916,0.060392157,0.060392202,3.386700896,3.772070896,10.52353314,10.52060039
109.65,4500,2.236,0.863625,18.49016767,64.73636911,2.50720065,2635.720624,875.5546578,0.060392154,0.060392198,3.386699816,3.772069816,10.52343839,10.52060629
109.7,4500,2.236,0.863625,18.49147332,64.73640907,2.507201165,2635.72068,875.5551078,0.060392152,0.060392194,3.386698772,3.772068772,10.5233469,10.52061198
109.75,4500,2.236,0.863625,18.49273874,64.73644764,2.507201655,2635.720734,875.5555421,0.060392149,0.06039219,3.386697765,3.772067765,10.52325854,10.52061748
109.8,4500,2.236,0.863625,18.49396517,64.73648489,2.50720212,2635.720786,875.5559614,0.060392147,0.060392186,3.386696792,3.772066792,10.52317321,10.52062278
109.85,4500,2.236,0.863625,18.49515378,64.73652086,2.507202561,2635.720837,875.556366,0.060392144,0.060392182,3.386695853,3.772065853,10.5230908,10.5206279
109.9,4500,2.236,0.863625,18.49630575,64.73655558,2.507202982,2635.720885,875.5567566,0.060392142,0.060392178,3.386694947,3.772064947,10.52301122,10.52063285
109.95,4500,2.236,0.863625,18.49742218,64.73658911,2.507203381,2635.720932,875.5571336,0.06039214,0.060392175,3.386694071,3.772064071,10.52293437,10.52063762
110,4500,2.236,0.863625,18.49850417,64.73662148,2.507203762,2635.720978,875.5574975,0.060392138,0.060392171,3.386693226,3.772063226,10.52286015,10.52064222
110.05,4500,2.236,0.863625,18.49955276,64.73665274,2.507204125,2635.721021,875.5578487,0.060392136,0.060392168,3.386692411,3.772062411,10.52278848,10.52064667
110.1,4500,2.236,0.863625,18.50056898,64.73668291,2.507204471,2635.721063,875.5581878,0.060392134,0.060392165,3.386691623,3.772061623,10.52271927,10.52065096
110.15,4500,2.236,0.863625,18.50155381,64.73671205,2.507204801,2635.721104,875.5585151,0.060392132,0.060392162,3.386690863,3.772060863,10.52265243,10.5206551
110.2,4500,2.236,0.863625,18.50250822,64.73674019,2.507205116,2635.721143,875.558831,0.06039213,0.060392159,3.386690128,3.772060128,10.52258788,10.5206591
110.25,4500,2.236,0.863625,18.50343314,64.73676735,2.507205418,2635.72118,875.5591359,0.060392128,0.060392156,3.38668942,3.77205942,10.52252554,10.52066296
110.3,4500,2.236,0.863625,18.50432947,64.73679358,2.507205706,2635.721217,875.5594303,0.060392127,0.060392153,3.386688735,3.772058735,10.52246535,10.52066669
110.35,4500,2.236,0.863625,18.50519808,64.7368189,2.507205982,2635.721252,875.5597144,0.060392125,0.060392151,3.386688075,3.772058075,10.52240721,10.52067029
110.4,4500,2.236,0.863625,18.50603983,64.73684335,2.507206246,2635.721285,875.5599887,0.060392123,0.060392148,3.386687437,3.772057437,10.52235107,10.52067376
110.45,4500,2.236,0.863625,18.50685554,64.73686695,2.507206499,2635.721318,875.5602535,0.060392122,0.060392146,3.386686821,3.772056821,10.52229686,10.52067712
110.5,4500,2.236,0.863625,18.50764601,64.73688974,2.507206742,2635.721349,875.560509,0.06039212,0.060392143,3.386686226,3.772056226,10.5222445,10.52068035
110.55,4500,2.236,0.863625,18.50841201,64.73691175,2.507206975,2635.72138,875.5607558,0.060392119,0.060392141,3.386685652,3.772055652,10.52219394,10.52068348
110.6,4500,2.236,0.863625,18.50915429,64.73693299,2.507207199,2635.721409,875.5609939,0.060392117,0.060392139,3.386685098,3.772055098,10.52214511,10.5206865
110.65,4500,2.236,0.863625,18.50987358,64.7369535,2.507207414,2635.721437,875.5612238,0.060392116,0.060392137,3.386684563,3.772054563,10.52209796,10.52068941
110.7,4500,2.236,0.863625,18.51057059,64.73697331,2.507207621,2635.721464,875.5614458,0.060392115,0.060392135,3.386684046,3.772054046,10.52205243,10.52069222
110.75,4500,2.236,0.863625,18.51124599,64.73699243,2.507207821,2635.72149,875.56166,0.060392113,0.060392133,3.386683547,3.772053547,10.52200846,10.52069494
110.8,4500,2.236,0.863625,18.51190047,64.73701089,2.507208012,2635.721516,875.5618669,0.060392112,0.060392131,3.386683066,3.772053066,10.52196599,10.52069756
110.85,4500,2.236,0.863625,18.51253465,64.73702871,2.507208197,2635.72154,875.5620665,0.060392111,0.060392129,3.386682601,3.772052601,10.52192498,10.52070009
110.9,4500,2.236,0.863625,18.51314916,64.73704592,2.507208376,2635.721563,875.5622593,0.06039211,0.060392127,3.386682152,3.772052152,10.52188538,10.52070253
110.95,4500,2.236,0.863625,18.5137446,64.73706253,2.507208548,2635.721586,875.5624453,0.060392108,0.060392125,3.386681718,3.772051718,10.52184714,10.52070489
111,4500,2.236,0.863625,18.51432157,64.73707858,2.507208714,2635.721608,875.562625,0.060392107,0.060392124,3.3866813,3.7720513,10.52181021,10.52070717
111.05,4500,2.236,0.863625,18.51488063,64.73709406,2.507208875,2635.721629,875.5627984,0.060392106,0.060392122,3.386680896,3.772050896,10.52177455,10.52070937
111.1,4500,2.236,0.863625,18.51542234,64.73710902,2.50720903,2635.721649,875.5629658,0.060392105,0.06039212,3.386680505,3.772050505,10.5217401,10.52071149
111.15,4500,2.236,0.863625,18.51594722,64.73712345,2.50720918,2635.721669,875.5631274,0.060392104,0.060392119,3.386680129,3.772050129,10.52170684,10.52071354
111.2,4500,2.236,0.863625,18.51645579,64.73713739,2.507209325,2635.721688,875.5632834,0.060392103,0.060392117,3.386679765,3.772049765,10.52167473,10.52071552
111.25,4500,2.236,0.863625,18.51694857,64.73715085,2.507209465,2635.721706,875.5634341,0.060392102,0.060392116,3.386679414,3.772049414,10.52164371,10.52071743
111.3,4500,2.236,0.863625,18.51742602,64.73716384,2.507209601,2635.721724,875.5635795,0.060392102,0.060392115,3.386679075,3.772049075,10.52161376,10.52071927
111.35,4500,2.236,0.863625,18.51788864,64.73717638,2.507209732,2635.721741,875.5637199,0.060392101,0.060392113,3.386678748,3.772048748,10.52158483,10.52072106
111.4,4500,2.236,0.863625,18.51833687,64.73718849,2.507209859,2635.721757,875.5638554,0.0603921,0.060392112,3.386678432,3.772048432,10.5215569,10.52072278
111.45,4500,2.236,0.863625,18.51877115,64.73720018,2.507209983,2635.721773,875.5639862,0.060392099,0.060392111,3.386678127,3.772048127,10.52152993,10.52072444
111.5,4500,2.236,0.863625,18.51919193,64.73721147,2.507210102,2635.721788,875.5641126,0.060392098,0.06039211,3.386677832,3.772047832,10.52150388,10.52072604
111.55,4500,2.236,0.863625,18.51959961,64.73722237,2.507210218,2635.721803,875.5642345,0.060392098,0.060392108,3.386677548,3.772047548,10.52147872,10.52072759
111.6,4500,2.236,0.863625,18.5199946,64.73723289,2.50721033,2635.721817,875.5643523,0.060392097,0.060392107,3.386677273,3.772047273,10.52145443,10.52072908
111.65,4500,2.236,0.863625,18.5203773,64.73724305,2.507210439,2635.721831,875.5644659,0.060392096,0.060392106,3.386677008,3.772047008,10.52143097,10.52073052
111.7,4500,2.236,0.863625,18.52074807,64.73725286,2.507210545,2635.721844,875.5645757,0.060392095,0.060392105,3.386676752,3.772046752,10.52140832,10.52073192
111.75,4500,2.236,0.863625,18.5211073,64.73726233,2.507210647,2635.721857,875.5646816,0.060392095,0.060392104,3.386676505,3.772046505,10.52138644,10.52073326
111.8,4500,2.236,0.863625,18.52145533,64.73727147,2.507210747,2635.72187,875.5647839,0.060392094,0.060392103,3.386676266,3.772046266,10.52136531,10.52073456
111.85,4500,2.236,0.863625,18.52179252,64.7372803,2.507210843,2635.721882,875.5648826,0.060392094,0.060392102,3.386676036,3.772046036,10.52134491,10.52073582
111.9,4500,2.236,0.863625,18.52211919,64.73728882,2.507210937,2635.721893,875.564978,0.060392093,0.060392101,3.386675814,3.772045814,10.52132521,10.52073703
111.95,4500,2.236,0.863625,18.52243568,64.73729705,2.507211027,2635.721904,875.56507,0.060392092,0.060392101,3.386675599,3.772045599,10.52130619,10.5207382
112,4500,2.236,0.863625,18.5227423,64.73730499,2.507211115,2635.721915,875.5651589,0.060392092,0.0603921,3.386675392,3.772045392,10.52128782,10.52073933
112.05,4500,2.236,0.863625,18.52303935,64.73731266,2.507211201,2635.721925,875.5652447,0.060392091,0.060392099,3.386675191,3.772045191,10.52127007,10.52074042
112.1,4500,2.236,0.863625,18.52332713,64.73732007,2.507211284,2635.721935,875.5653275,0.060392091,0.060392098,3.386674998,3.772044998,10.52125294,10.52074147
112.15,4500,2.236,0.863625,18.52360594,64.73732722,2.507211364,2635.721945,875.5654075,0.06039209,0.060392097,3.386674812,3.772044812,10.5212364,10.52074249
112.2,4500,2.236,0.863625,18.52387604,64.73733412,2.507211442,2635.721954,875.5654847,0.06039209,0.060392097,3.386674631,3.772044631,10.52122042,10.52074347
112.25,4500,2.236,0.863625,18.5241377,64.73734078,2.507211518,2635.721963,875.5655593,0.060392089,0.060392096,3.386674458,3.772044458,10.52120499,10.52074441
112.3,4500,2.236,0.863625,18.52439119,64.73734722,2.507211591,2635.721972,875.5656312,0.060392089,0.060392095,3.38667429,3.77204429,10.52119009,10.52074533
112.35,4500,2.236,0.863625,18.52463677,64.73735343,2.507211663,2635.72198,875.5657007,0.060392089,0.060392095,3.386674127,3.772044127,10.5211757,10.52074621
112.4,4500,2.236,0.863625,18.52487467,64.73735943,2.507211732,2635.721988,875.5657678,0.060392088,0.060392094,3.386673971,3.772043971,10.52116181,10.52074706
112.45,4500,2.236,0.863625,18.52510513,64.73736522,2.507211799,2635.721996,875.5658326,0.060392088,0.060392093,3.38667382,3.77204382,10.52114839,10.52074789
112.5,4500,2.236,0.863625,18.5253284,64.73737081,2.507211864,2635.722003,875.5658951,0.060392087,0.060392093,3.386673674,3.772043674,10.52113544,10.52074868
112.55,4500,2.236,0.863625,18.52554468,64.7373762,2.507211927,2635.722011,875.5659555,0.060392087,0.060392092,3.386673533,3.772043533,10.52112292,10.52074945
112.6,4500,2.236,0.863625,18.52575419,64.73738141,2.507211988,2635.722018,875.5660138,0.060392087,0.060392092,3.386673397,3.772043397,10.52111084,10.52075019
112.65,4500,2.236,0.863625,18.52595716,64.73738645,2.507212048,2635.722025,875.5660701,0.060392086,0.060392091,3.386673266,3.772043266,10.52109917,10.52075091
112.7,4500,2.236,0.863625,18.52615377,64.7373913,2.507212105,2635.722031,875.5661244,0.060392086,0.060392091,3.386673139,3.772043139,10.52108791,10.5207516
112.75,4500,2.236,0.863625,18.52634423,64.73739599,2.507212161,2635.722037,875.5661769,0.060392086,0.06039209,3.386673016,3.772043016,10.52107703,10.52075227
112.8,4500,2.236,0.863625,18.52652873,64.73740052,2.507212215,2635.722043,875.5662275,0.060392085,0.06039209,3.386672898,3.772042898,10.52106652,10.52075291
112.85,4500,2.236,0.863625,18.52670745,64.73740489,2.507212268,2635.722049,875.5662764,0.060392085,0.060392089,3.386672784,3.772042784,10.52105637,10.52075353
112.9,4500,2.236,0.863625,18.52688057,64.73740911,2.507212319,2635.722055,875.5663236,0.060392085,0.060392089,3.386672674,3.772042674,10.52104657,10.52075413
112.95,4500,2.236,0.863625,18.52704827,64.73741319,2.507212368,2635.72206,875.5663692,0.060392084,0.060392088,3.386672568,3.772042568,10.52103711,10.52075471
113,4500,2.236,0.863625,18.52721072,64.73741712,2.507212416,2635.722066,875.5664132,0.060392084,0.060392088,3.386672465,3.772042465,10.52102797,10.52075527
113.05,4500,2.236,0.863625,18.52736808,64.73742092,2.507212462,2635.722071,875.5664557,0.060392084,0.060392088,3.386672366,3.772042366,10.52101915,10.52075581
113.1,4500,2.236,0.863625,18.52752051,64.73742459,2.507212507,2635.722076,875.5664967,0.060392084,0.060392087,3.38667227,3.77204227,10.52101063,10.52075634
113.15,4500,2.236,0.863625,18.52766816,64.73742813,2.50721255,2635.722081,875.5665364,0.060392083,0.060392087,3.386672177,3.772042177,10.5210024,10.52075684
113.2,4500,2.236,0.863625,18.52781118,64.73743155,2.507212593,2635.722085,875.5665746,0.060392083,0.060392086,3.386672088,3.772042088,10.52099446,10.52075733
113.25,4500,2.236,0.863625,18.52794971,64.73743485,2.507212633,2635.72209,875.5666115,0.060392083,0.060392086,3.386672002,3.772042002,10.52098678,10.5207578
113.3,4500,2.236,0.863625,18.5280839,64.73743803,2.507212673,2635.722094,875.5666472,0.060392083,0.060392086,3.386671919,3.772041919,10.52097937,10.52075825
113.35,4500,2.236,0.863625,18.52821388,64.73744111,2.507212711,2635.722098,875.5666816,0.060392082,0.060392085,3.386671838,3.772041838,10.52097222,10.52075869
113.4,4500,2.236,0.863625,18.52833978,64.73744408,2.507212748,2635.722102,875.5667148,0.060392082,0.060392085,3.386671761,3.772041761,10.52096531,10.52075911
113.45,4500,2.236,0.863625,18.52846173,64.73744695,2.507212784,2635.722106,875.5667469,0.060392082,0.060392085,3.386671686,3.772041686,10.52095864,10.52075952
113.5,4500,2.236,0.863625,18.52857985,64.73744972,2.507212819,2635.72211,875.5667779,0.060392082,0.060392085,3.386671614,3.772041614,10.52095219,10.52075992
113.55,4500,2.236,0.863625,18.52869426,64.73745239,2.507212853,2635.722113,875.5668078,0.060392082,0.060392084,3.386671544,3.772041544,10.52094597,10.5207603
113.6,4500,2.236,0.863625,18.52880508,64.73745497,2.507212885,2635.722117,875.5668367,0.060392082,0.060392084,3.386671477,3.772041477,10.52093996,10.52076066
113.65,4500,2.236,0.863625,18.52891241,64.73745747,2.507212917,2635.72212,875.5668646,0.060392081,0.060392084,3.386671411,3.772041411,10.52093416,10.52076102
113.7,4500,2.236,0.863625,18.52901638,64.73745987,2.507212947,2635.722123,875.5668915,0.060392081,0.060392084,3.386671349,3.772041349,10.52092856,10.52076136
113.75,4500,2.236,0.863625,18.52911708,64.7374622,2.507212977,2635.722126,875.5669175,0.060392081,0.060392083,3.386671288,3.772041288,10.52092315,10.52076169
113.8,4500,2.236,0.863625,18.52921461,64.73746444,2.507213005,2635.722129,875.5669426,0.060392081,0.060392083,3.386671229,3.772041229,10.52091792,10.52076201
113.85,4500,2.236,0.863625,18.52930908,64.73746661,2.507213033,2635.722132,875.5669668,0.060392081,0.060392083,3.386671173,3.772041173,10.52091287,10.52076232
113.9,4500,2.236,0.863625,18.52940057,64.7374687,2.50721306,2635.722135,875.5669902,0.060392081,0.060392083,3.386671118,3.772041118,10.520908,10.52076262
113.95,4500,2.236,0.863625,18.52948919,64.73747072,2.507213085,2635.722138,875.5670128,0.06039208,0.060392082,3.386671066,3.772041066,10.5209033,10.52076291
114,4500,2.236,0.863625,18.52957503,64.73747267,2.507213111,2635.72214,875.5670346,0.06039208,0.060392082,3.386671015,3.772041015,10.52089875,10.52076318
114.05,4500,2.236,0.863625,18.52965816,64.73747455,2.507213135,2635.722143,875.5670557,0.06039208,0.060392082,3.386670965,3.772040965,10.52089437,10.52076345
114.1,4500,2.236,0.863625,18.52973868,64.73747637,2.507213158,2635.722145,875.567076,0.06039208,0.060392082,3.386670918,3.772040918,10.52089013,10.52076371
114.15,4500,2.236,0.863625,18.52981666,64.73747812,2.507213181,2635.722148,875.5670956,0.06039208,0.060392082,3.386670872,3.772040872,10.52088604,10.52076396
114.2,4500,2.236,0.863625,18.52989219,64.73747981,2.507213203,2635.72215,875.5671146,0.06039208,0.060392081,3.386670828,3.772040828,10.52088209,10.5207642
114.25,4500,2.236,0.863625,18.52996534,64.73748145,2.507213224,2635.722152,875.5671329,0.06039208,0.060392081,3.386670785,3.772040785,10.52087827,10.52076444
114.3,4500,2.236,0.863625,18.53003618,64.73748303,2.507213244,2635.722154,875.5671505,0.06039208,0.060392081,3.386670744,3.772040744,10.52087459,10.52076466
114.35,4500,2.236,0.863625,18.5301048,64.73748455,2.507213264,2635.722156,875.5671676,0.060392079,0.060392081,3.386670704,3.772040704,10.52087103,10.52076488
114.4,4500,2.236,0.863625,18.53017125,64.73748603,2.507213283,2635.722158,875.5671841,0.060392079,0.060392081,3.386670666,3.772040666,10.52086759,10.52076509
114.45,4500,2.236,0.863625,18.53023562,64.73748745,2.507213302,2635.72216,875.5672,0.060392079,0.060392081,3.386670629,3.772040629,10.52086428,10.52076529
114.5,4500,2.236,0.863625,18.53029795,64.73748882,2.507213319,2635.722162,875.5672153,0.060392079,0.060392081,3.386670593,3.772040593,10.52086107,10.52076549
114.55,4500,2.236,0.863625,18.53035832,64.73749014,2.507213337,2635.722164,875.5672301,0.060392079,0.06039208,3.386670558,3.772040558,10.52085798,10.52076568
114.6,4500,2.236,0.863625,18.53041678,64.73749142,2.507213353,2635.722166,875.5672444,0.060392079,0.06039208,3.386670525,3.772040525,10.52085499,10.52076586
114.65,4500,2.236,0.863625,18.5304734,64.73749266,2.50721337,2635.722167,875.5672583,0.060392079,0.06039208,3.386670493,3.772040493,10.52085211,10.52076603
114.7,4500,2.236,0.863625,18.53052824,64.73749385,2.507213385,2635.722169,875.5672716,0.060392079,0.06039208,3.386670461,3.772040461,10.52084932,10.5207662
114.75,4500,2.236,0.863625,18.53058135,64.737495,2.5072134,2635.72217,875.5672845,0.060392079,0.06039208,3.386670431,3.772040431,10.52084663,10.52076637
114.8,4500,2.236,0.863625,18.53063278,64.73749612,2.507213415,2635.722172,875.5672969,0.060392079,0.06039208,3.386670402,3.772040402,10.52084403,10.52076653
114.85,4500,2.236,0.863625,18.53068259,64.73749719,2.507213429,2635.722173,875.5673089,0.060392079,0.06039208,3.386670374,3.772040374,10.52084152,10.52076668
114.9,4500,2.236,0.863625,18.53073083,64.73749823,2.507213442,2635.722175,875.5673205,0.060392079,0.06039208,3.386670347,3.772040347,10.5208391,10.52076683
114.95,4500,2.236,0.863625,18.53077754,64.73749923,2.507213456,2635.722176,875.5673317,0.060392078,0.060392079,3.386670321,3.772040321,10.52083676,10.52076697
115,4500,2.236,0.863625,18.53082278,64.73750019,2.507213468,2635.722177,875.5673425,0.060392078,0.060392079,3.386670296,3.772040296,10.5208345,10.52076711
115.05,4500,2.236,0.863625,18.5308666,64.73750113,2.50721348,2635.722179,875.567353,0.060392078,0.060392079,3.386670272,3.772040272,10.52083232,10.52076724
115.1,4500,2.236,0.863625,18.53090902,64.73750203,2.507213492,2635.72218,875.567363,0.060392078,0.060392079,3.386670248,3.772040248,10.52083021,10.52076737
115.15,4500,2.236,0.863625,18.53095011,64.7375029,2.507213504,2635.722181,875.5673728,0.060392078,0.060392079,3.386670225,3.772040225,10.52082818,10.52076749
115.2,4500,2.236,0.863625,18.53098991,64.73750374,2.507213515,2635.722182,875.5673822,0.060392078,0.060392079,3.386670203,3.772040203,10.52082621,10.52076761
115.25,4500,2.236,0.863625,18.53102844,64.73750455,2.507213526,2635.722183,875.5673912,0.060392078,0.060392079,3.386670182,3.772040182,10.52082432,10.52076773
115.3,4500,2.236,0.863625,18.53106576,64.73750533,2.507213536,2635.722184,875.5674,0.060392078,0.060392079,3.386670162,3.772040162,10.52082249,10.52076784
115.35,4500,2.236,0.863625,18.53110189,64.73750609,2.507213546,2635.722185,875.5674085,0.060392078,0.060392079,3.386670142,3.772040142,10.52082072,10.52076795
115.4,4500,2.236,0.863625,18.53113689,64.73750682,2.507213555,2635.722186,875.5674166,0.060392078,0.060392079,3.386670123,3.772040123,10.52081901,10.52076805
115.45,4500,2.236,0.863625,18.53117078,64.73750752,2.507213565,2635.722187,875.5674245,0.060392078,0.060392079,3.386670105,3.772040105,10.52081736,10.52076815
115.5,4500,2.236,0.863625,18.53120359,64.7375082,2.507213574,2635.722188,875.5674321,0.060392078,0.060392079,3.386670087,3.772040087,10.52081577,10.52076825
115.55,4500,2.236,0.863625,18.53123537,64.73750886,2.507213582,2635.722189,875.5674395,0.060392078,0.060392078,3.38667007,3.77204007,10.52081423,10.52076834
115.6,4500,2.236,0.863625,18.53126615,64.73750949,2.507213591,2635.72219,875.5674466,0.060392078,0.060392078,3.386670053,3.772040053,10.52081274,10.52076843
115.65,4500,2.236,0.863625,18.53129595,64.73751011,2.507213599,2635.722191,875.5674534,0.060392078,0.060392078,3.386670037,3.772040037,10.52081131,10.52076852
115.7,4500,2.236,0.863625,18.53132481,64.7375107,2.507213607,2635.722192,875.56746,0.060392078,0.060392078,3.386670022,3.772040022,10.52080992,10.52076861
115.75,4500,2.236,0.863625,18.53135275,64.73751127,2.507213614,2635.722192,875.5674664,0.060392078,0.060392078,3.386670007,3.772040007,10.52080858,10.52076869
115.8,4500,2.236,0.863625,18.53137982,64.73751182,2.507213621,2635.722193,875.5674726,0.060392078,0.060392078,3.386669992,3.772039992,10.52080729,10.52076877
115.85,4500,2.236,0.863625,18.53140602,64.73751235,2.507213628,2635.722194,875.5674785,0.060392078,0.060392078,3.386669978,3.772039978,10.52080605,10.52076884
115.9,4500,2.236,0.863625,18.53143139,64.73751287,2.507213635,2635.722194,875.5674843,0.060392078,0.060392078,3.386669965,3.772039965,10.52080484,10.52076892
115.95,4500,2.236,0.863625,18.53145597,64.73751336,2.507213642,2635.722195,875.5674898,0.060392077,0.060392078,3.386669952,3.772039952,10.52080368,10.52076899
116,4500,2.236,0.863625,18.53147976,64.73751384,2.507213648,2635.722196,875.5674952,0.060392077,0.060392078,3.38666994,3.77203994,10.52080256,10.52076905
116.05,4500,2.236,0.863625,18.5315028,64.7375143,2.507213654,2635.722196,875.5675004,0.060392077,0.060392078,3.386669928,3.772039928,10.52080147,10.52076912
116.1,4500,2.236,0.863625,18.53152511,64.73751475,2.50721366,2635.722197,875.5675054,0.060392077,0.060392078,3.386669916,3.772039916,10.52080042,10.52076918
116.15,4500,2.236,0.863625,18.53154671,64.73751518,2.507213666,2635.722198,875.5675102,0.060392077,0.060392078,3.386669905,3.772039905,10.52079941,10.52076925
116.2,4500,2.236,0.863625,18.53156763,64.7375156,2.507213671,2635.722198,875.5675148,0.060392077,0.060392078,3.386669894,3.772039894,10.52079844,10.5207693
116.25,4500,2.236,0.863625,18.53158789,64.737516,2.507213677,2635.722199,875.5675193,0.060392077,0.060392078,3.386669883,3.772039883,10.52079749,10.52076936
116.3,4500,2.236,0.863625,18.5316075,64.73751639,2.507213682,2635.722199,875.5675237,0.060392077,0.060392078,3.386669873,3.772039873,10.52079658,10.52076942
116.35,4500,2.236,0.863625,18.53162649,64.73751676,2.507213687,2635.7222,875.5675279,0.060392077,0.060392078,3.386669863,3.772039863,10.5207957,10.52076947
116.4,4500,2.236,0.863625,18.53164488,64.73751713,2.507213692,2635.7222,875.5675319,0.060392077,0.060392078,3.386669854,3.772039854,10.52079485,10.52076952
116.45,4500,2.236,0.863625,18.53166269,64.73751748,2.507213696,2635.722201,875.5675358,0.060392077,0.060392078,3.386669845,3.772039845,10.52079403,10.52076957
116.5,4500,2.236,0.863625,18.53167993,64.73751781,2.507213701,2635.722201,875.5675396,0.060392077,0.060392078,3.386669836,3.772039836,10.52079324,10.52076962
116.55,4500,2.236,0.863625,18.53169663,64.73751814,2.507213705,2635.722202,875.5675432,0.060392077,0.060392077,3.386669827,3.772039827,10.52079248,10.52076967
116.6,4500,2.236,0.863625,18.53171279,64.73751845,2.507213709,2635.722202,875.5675468,0.060392077,0.060392077,3.386669819,3.772039819,10.52079174,10.52076971
116.65,4500,2.236,0.863625,18.53172844,64.73751876,2.507213713,2635.722202,875.5675502,0.060392077,0.060392077,3.386669811,3.772039811,10.52079102,10.52076976
116.7,4500,2.236,0.863625,18.5317436,64.73751905,2.507213717,2635.722203,875.5675534,0.060392077,0.060392077,3.386669804,3.772039804,10.52079034,10.5207698
116.75,4500,2.236,0.863625,18.53175828,64.73751933,2.507213721,2635.722203,875.5675566,0.060392077,0.060392077,3.386669796,3.772039796,10.52078967,10.52076984
116.8,4500,2.236,0.863625,18.53177248,64.73751961,2.507213725,2635.722203,875.5675597,0.060392077,0.060392077,3.386669789,3.772039789,10.52078903,10.52076988
116.85,4500,2.236,0.863625,18.53178624,64.73751987,2.507213728,2635.722204,875.5675626,0.060392077,0.060392077,3.386669782,3.772039782,10.52078841,10.52076991
116.9,4500,2.236,0.863625,18.53179956,64.73752013,2.507213731,2635.722204,875.5675655,0.060392077,0.060392077,3.386669775,3.772039775,10.52078781,10.52076995
116.95,4500,2.236,0.863625,18.53181246,64.73752037,2.507213735,2635.722204,875.5675682,0.060392077,0.060392077,3.386669769,3.772039769,10.52078723,10.52076999
117,4500,2.236,0.863625,18.53182495,64.73752061,2.507213738,2635.722205,875.5675709,0.060392077,0.060392077,3.386669763,3.772039763,10.52078667,10.52077002
117.05,4500,2.236,0.863625,18.53183704,64.73752084,2.507213741,2635.722205,875.5675735,0.060392077,0.060392077,3.386669757,3.772039757,10.52078613,10.52077005
117.1,4500,2.236,0.863625,18.53184875,64.73752106,2.507213744,2635.722205,875.5675759,0.060392077,0.060392077,3.386669751,3.772039751,10.52078561,10.52077008
117.15,4500,2.236,0.863625,18.53186009,64.73752128,2.507213747,2635.722206,875.5675783,0.060392077,0.060392077,3.386669745,3.772039745,10.52078511,10.52077011
117.2,4500,2.236,0.863625,18.53187106,64.73752148,2.50721375,2635.722206,875.5675806,0.060392077,0.060392077,3.38666974,3.77203974,10.52078462,10.52077014
117.25,4500,2.236,0.863625,18.53188169,64.73752168,2.507213752,2635.722206,875.5675829,0.060392077,0.060392077,3.386669735,3.772039735,10.52078416,10.52077017
117.3,4500,2.236,0.863625,18.53189198,64.73752188,2.507213755,2635.722207,875.567585,0.060392077,0.060392077,3.38666973,3.77203973,10.5207837,10.5207702
117.35,4500,2.236,0.863625,18.53190194,64.73752206,2.507213757,2635.722207,875.5675871,0.060392077,0.060392077,3.386669725,3.772039725,10.52078327,10.52077023
117.4,4500,2.236,0.863625,18.53191159,64.73752224,2.50721376,2635.722207,875.5675891,0.060392077,0.060392077,3.38666972,3.77203972,10.52078284,10.52077025
117.45,4500,2.236,0.863625,18.53192093,64.73752241,2.507213762,2635.722207,875.567591,0.060392077,0.060392077,3.386669716,3.772039716,10.52078244,10.52077028
117.5,4500,2.236,0.863625,18.53192997,64.73752258,2.507213764,2635.722207,875.5675929,0.060392077,0.060392077,3.386669711,3.772039711,10.52078204,10.5207703
117.55,4500,2.236,0.863625,18.53193872,64.73752274,2.507213766,2635.722208,875.5675947,0.060392077,0.060392077,3.386669707,3.772039707,10.52078166,10.52077032
117.6,4500,2.236,0.863625,18.5319472,64.7375229,2.507213768,2635.722208,875.5675965,0.060392077,0.060392077,3.386669703,3.772039703,10.52078129,10.52077035
117.65,4500,2.236,0.863625,18.5319554,64.73752305,2.50721377,2635.722208,875.5675982,0.060392077,0.060392077,3.386669699,3.772039699,10.52078094,10.52077037
117.7,4500,2.236,0.863625,18.53196335,64.7375232,2.507213772,2635.722208,875.5675998,0.060392077,0.060392077,3.386669695,3.772039695,10.5207806,10.52077039
117.75,4500,2.236,0.863625,18.53197104,64.73752334,2.507213774,2635.722208,875.5676014,0.060392077,0.060392077,3.386669692,3.772039692,10.52078027,10.52077041
117.8,4500,2.236,0.863625,18.53197849,64.73752347,2.507213776,2635.722209,875.5676029,0.060392077,0.060392077,3.386669688,3.772039688,10.52077995,10.52077043
117.85,4500,2.236,0.863625,18.5319857,64.7375236,2.507213778,2635.722209,875.5676043,0.060392077,0.060392077,3.386669685,3.772039685,10.52077964,10.52077045
117.9,4500,2.236,0.863625,18.53199268,64.73752373,2.507213779,2635.722209,875.5676058,0.060392077,0.060392077,3.386669681,3.772039681,10.52077934,10.52077046
117.95,4500,2.236,0.863625,18.53199944,64.73752385,2.507213781,2635.722209,875.5676071,0.060392077,0.060392077,3.386669678,3.772039678,10.52077905,10.52077048
118,4500,2.236,0.863625,18.53200598,64.73752397,2.507213783,2635.722209,875.5676084,0.060392077,0.060392077,3.386669675,3.772039675,10.52077878,10.5207705
118.05,4500,2.236,0.863625,18.53201232,64.73752408,2.507213784,2635.722209,875.5676097,0.060392077,0.060392077,3.386669672,3.772039672,10.52077851,10.52077051
118.1,4500,2.236,0.863625,18.53201845,64.73752419,2.507213786,2635.72221,875.5676109,0.060392077,0.060392077,3.386669669,3.772039669,10.52077825,10.52077053
118.15,4500,2.236,0.863625,18.53202439,64.7375243,2.507213787,2635.72221,875.5676121,0.060392077,0.060392077,3.386669667,3.772039667,10.520778,10.52077055
118.2,4500,2.236,0.863625,18.53203014,64.7375244,2.507213788,2635.72221,875.5676133,0.060392077,0.060392077,3.386669664,3.772039664,10.52077776,10.52077056
118.25,4500,2.236,0.863625,18.5320357,64.7375245,2.50721379,2635.72221,875.5676144,0.060392077,0.060392077,3.386669661,3.772039661,10.52077753,10.52077057
118.3,4500,2.236,0.863625,18.53204109,64.7375246,2.507213791,2635.72221,875.5676154,0.060392077,0.060392077,3.386669659,3.772039659,10.5207773,10.52077059
118.35,4500,2.236,0.863625,18.53204631,64.73752469,2.507213792,2635.72221,875.5676165,0.060392077,0.060392077,3.386669656,3.772039656,10.52077708,10.5207706
118.4,4500,2.236,0.863625,18.53205136,64.73752478,2.507213793,2635.72221,875.5676175,0.060392077,0.060392077,3.386669654,3.772039654,10.52077687,10.52077061
118.45,4500,2.236,0.863625,18.53205625,64.73752486,2.507213795,2635.722211,875.5676184,0.060392077,0.060392077,3.386669652,3.772039652,10.52077667,10.52077063
118.5,4500,2.236,0.863625,18.53206098,64.73752495,2.507213796,2635.722211,875.5676194,0.060392077,0.060392077,3.38666965,3.77203965,10.52077647,10.52077064
118.55,4500,2.236,0.863625,18.53206556,64.73752503,2.507213797,2635.722211,875.5676203,0.060392077,0.060392077,3.386669648,3.772039648,10.52077629,10.52077065
118.6,4500,2.236,0.863625,18.53207,64.73752511,2.507213798,2635.722211,875.5676211,0.060392077,0.060392077,3.386669646,3.772039646,10.5207761,10.52077066
118.65,4500,2.236,0.863625,18.53207429,64.73752518,2.507213799,2635.722211,875.567622,0.060392077,0.060392077,3.386669644,3.772039644,10.52077593,10.52077067
118.7,4500,2.236,0.863625,18.53207845,64.73752525,2.5072138,2635.722211,875.5676228,0.060392077,0.060392077,3.386669642,3.772039642,10.52077576,10.52077068
118.75,4500,2.236,0.863625,18.53208248,64.73752532,2.507213801,2635.722211,875.5676236,0.060392077,0.060392077,3.38666964,3.77203964,10.52077559,10.52077069
118.8,4500,2.236,0.863625,18.53208637,64.73752539,2.507213802,2635.722211,875.5676243,0.060392077,0.060392077,3.386669638,3.772039638,10.52077543,10.5207707
118.85,4500,2.236,0.863625,18.53209015,64.73752545,2.507213802,2635.722211,875.567625,0.060392077,0.060392077,3.386669636,3.772039636,10.52077528,10.52077071
118.9,4500,2.236,0.863625,18.5320938,64.73752552,2.507213803,2635.722211,875.5676257,0.060392077,0.060392077,3.386669635,3.772039635,10.52077513,10.52077072
118.95,4500,2.236,0.863625,18.53209733,64.73752558,2.507213804,2635.722211,875.5676264,0.060392077,0.060392077,3.386669633,3.772039633,10.52077499,10.52077073
119,4500,2.236,0.863625,18.53210076,64.73752564,2.507213805,2635.722212,875.5676271,0.060392077,0.060392077,3.386669632,3.772039632,10.52077485,10.52077074
119.05,4500,2.236,0.863625,18.53210407,64.73752569,2.507213806,2635.722212,875.5676277,0.060392077,0.060392077,3.38666963,3.77203963,10.52077472,10.52077074
119.1,4500,2.236,0.863625,18.53210728,64.73752575,2.507213806,2635.722212,875.5676283,0.060392077,0.060392077,3.386669629,3.772039629,10.52077459,10.52077075
119.15,4500,2.236,0.863625,18.53211038,64.7375258,2.507213807,2635.722212,875.5676289,0.060392077,0.060392077,3.386669627,3.772039627,10.52077447,10.52077076
119.2,4500,2.236,0.863625,18.53211339,64.73752585,2.507213808,2635.722212,875.5676295,0.060392077,0.060392077,3.386669626,3.772039626,10.52077435,10.52077077
119.25,4500,2.236,0.863625,18.5321163,64.7375259,2.507213808,2635.722212,875.56763,0.060392077,0.060392077,3.386669625,3.772039625,10.52077423,10.52077077
119.3,4500,2.236,0.863625,18.53211912,64.73752595,2.507213809,2635.722212,875.5676306,0.060392077,0.060392077,3.386669624,3.772039624,10.52077412,10.52077078
119.35,4500,2.236,0.863625,18.53212184,64.73752599,2.50721381,2635.722212,875.5676311,0.060392077,0.060392077,3.386669622,3.772039622,10.52077401,10.52077079
119.4,4500,2.236,0.863625,18.53212448,64.73752604,2.50721381,2635.722212,875.5676316,0.060392077,0.060392077,3.386669621,3.772039621,10.52077391,10.52077079
119.45,4500,2.236,0.863625,18.53212704,64.73752608,2.507213811,2635.722212,875.567632,0.060392077,0.060392077,3.38666962,3.77203962,10.5207738,10.5207708
119.5,4500,2.236,0.863625,18.53212951,64.73752612,2.507213811,2635.722212,875.5676325,0.060392077,0.060392077,3.386669619,3.772039619,10.52077371,10.52077081
119.55,4500,2.236,0.863625,18.53213191,64.73752616,2.507213812,2635.722212,875.5676329,0.060392077,0.060392077,3.386669618,3.772039618,10.52077361,10.52077081
119.6,4500,2.236,0.863625,18.53213423,64.7375262,2.507213812,2635.722212,875.5676334,0.060392077,0.060392077,3.386669617,3.772039617,10.52077352,10.52077082
119.65,4500,2.236,0.863625,18.53213647,64.73752624,2.507213813,2635.722212,875.5676338,0.060392077,0.060392077,3.386669616,3.772039616,10.52077343,10.52077082
119.7,4500,2.236,0.863625,18.53213864,64.73752627,2.507213813,2635.722212,875.5676342,0.060392077,0.060392077,3.386669615,3.772039615,10.52077335,10.52077083
119.75,4500,2.236,0.863625,18.53214075,64.73752631,2.507213814,2635.722212,875.5676346,0.060392077,0.060392077,3.386669614,3.772039614,10.52077327,10.52077083
119.8,4500,2.236,0.863625,18.53214278,64.73752634,2.507213814,2635.722212,875.5676349,0.060392077,0.060392077,3.386669613,3.772039613,10.52077319,10.52077084
119.85,4500,2.236,0.863625,18.53214475,64.73752637,2.507213815,2635.722213,875.5676353,0.060392077,0.060392077,3.386669612,3.772039612,10.52077311,10.52077084
119.9,4500,2.236,0.863625,18.53214666,64.73752641,2.507213815,2635.722213,875.5676357,0.060392077,0.060392077,3.386669612,3.772039612,10.52077304,10.52077085
119.95,4500,2.236,0.863625,18.53214851,64.73752644,2.507213816,2635.722213,875.567636,0.060392077,0.060392077,3.386669611,3.772039611,10.52077297,10.52077085
120,4500,2.236,0.863625,18.53215029,64.73752646,2.507213816,2635.722213,875.5676363,0.060392077,0.060392077,3.38666961,3.77203961,10.5207729,10.52077085
120.05,4500,2.236,0.863625,18.53215203,64.73752649,2.507213816,2635.722213,875.5676366,0.060392077,0.060392077,3.386669609,3.772039609,10.52077283,10.52077086
120.1,4500,2.236,0.863625,18.5321537,64.73752652,2.507213817,2635.722213,875.5676369,0.060392077,0.060392077,3.386669609,3.772039609,10.52077277,10.52077086
120.15,4500,2.236,0.863625,18.53215532,64.73752655,2.507213817,2635.722213,875.5676372,0.060392077,0.060392077,3.386669608,3.772039608,10.52077271,10.52077087
120.2,4500,2.236,0.863625,18.53215689,64.73752657,2.507213817,2635.722213,875.5676375,0.060392077,0.060392077,3.386669607,3.772039607,10.52077265,10.52077087
120.25,4500,2.236,0.863625,18.53215841,64.7375266,2.507213818,2635.722213,875.5676378,0.060392077,0.060392077,3.386669607,3.772039607,10.52077259,10.52077087
120.3,4500,2.236,0.863625,18.53215988,64.73752662,2.507213818,2635.722213,875.567638,0.060392077,0.060392077,3.386669606,3.772039606,10.52077254,10.52077088
120.35,4500,2.236,0.863625,18.53216131,64.73752664,2.507213818,2635.722213,875.5676383,0.060392077,0.060392077,3.386669605,3.772039605,10.52077248,10.52077088
120.4,4500,2.236,0.863625,18.53216268,64.73752666,2.507213819,2635.722213,875.5676385,0.060392077,0.060392077,3.386669605,3.772039605,10.52077243,10.52077088
120.45,4500,2.236,0.863625,18.53216402,64.73752668,2.507213819,2635.722213,875.5676388,0.060392077,0.060392077,3.386669604,3.772039604,10.52077238,10.52077089
120.5,4500,2.236,0.863625,18.53216531,64.73752671,2.507213819,2635.722213,875.567639,0.060392077,0.060392077,3.386669604,3.772039604,10.52077233,10.52077089
120.55,4500,2.236,0.863625,18.53216656,64.73752673,2.50721382,2635.722213,875.5676392,0.060392077,0.060392077,3.386669603,3.772039603,10.52077228,10.52077089
120.6,4500,2.236,0.863625,18.53216777,64.73752674,2.50721382,2635.722213,875.5676394,0.060392077,0.060392077,3.386669603,3.772039603,10.52077224,10.52077089
120.65,4500,2.236,0.863625,18.53216894,64.73752676,2.50721382,2635.722213,875.5676397,0.060392077,0.060392077,3.386669602,3.772039602,10.5207722,10.5207709
120.7,4500,2.236,0.863625,18.53217007,64.73752678,2.50721382,2635.722213,875.5676399,0.060392077,0.060392077,3.386669602,3.772039602,10.52077215,10.5207709
120.75,4500,2.236,0.863625,18.53217117,64.7375268,2.507213821,2635.722213,875.56764,0.060392077,0.060392077,3.386669601,3.772039601,10.52077211,10.5207709
120.8,4500,2.236,0.863625,18.53217223,64.73752681,2.507213821,2635.722213,875.5676402,0.060392077,0.060392077,3.386669601,3.772039601,10.52077207,10.5207709
120.85,4500,2.236,0.863625,18.53217326,64.73752683,2.507213821,2635.722213,875.5676404,0.060392077,0.060392077,3.3866696,3.7720396,10.52077204,10.52077091
120.9,4500,2.236,0.863625,18.53217426,64.73752685,2.507213821,2635.722213,875.5676406,0.060392077,0.060392077,3.3866696,3.7720396,10.520772,10.52077091
120.95,4500,2.236,0.863625,18.53217522,64.73752686,2.507213821,2635.722213,875.5676407,0.060392077,0.060392077,3.3866696,3.7720396,10.52077196,10.52077091
121,4500,2.236,0.863625,18.53217615,64.73752688,2.507213822,2635.722213,875.5676409,0.060392077,0.060392077,3.386669599,3.772039599,10.52077193,10.52077091
121.05,4500,2.236,0.863625,18.53217705,64.73752689,2.507213822,2635.722213,875.5676411,0.060392077,0.060392077,3.386669599,3.772039599,10.5207719,10.52077091
121.1,4500,2.236,0.863625,18.53217793,64.7375269,2.507213822,2635.722213,875.5676412,0.060392077,0.060392077,3.386669599,3.772039599,10.52077187,10.52077092
121.15,4500,2.236,0.863625,18.53217877,64.73752692,2.507213822,2635.722213,875.5676414,0.060392077,0.060392077,3.386669598,3.772039598,10.52077183,10.52077092
121.2,4500,2.236,0.863625,18.53217959,64.73752693,2.507213822,2635.722213,875.5676415,0.060392077,0.060392077,3.386669598,3.772039598,10.5207718,10.52077092
121.25,4500,2.236,0.863625,18.53218038,64.73752694,2.507213822,2635.722213,875.5676416,0.060392077,0.060392077,3.386669598,3.772039598,10.52077178,10.52077092
121.3,4500,2.236,0.863625,18.53218115,64.73752695,2.507213823,2635.722213,875.5676418,0.060392077,0.060392077,3.386669597,3.772039597,10.52077175,10.52077092
121.35,4500,2.236,0.863625,18.53218189,64.73752696,2.507213823,2635.722213,875.5676419,0.060392077,0.060392077,3.386669597,3.772039597,10.52077172,10.52077093
121.4,4500,2.236,0.863625,18.53218261,64.73752697,2.507213823,2635.722213,875.567642,0.060392077,0.060392077,3.386669597,3.772039597,10.5207717,10.52077093
121.45,4500,2.236,0.863625,18.53218331,64.73752698,2.507213823,2635.722213,875.5676421,0.060392077,0.060392077,3.386669596,3.772039596,10.52077167,10.52077093
121.5,4500,2.236,0.863625,18.53218398,64.73752699,2.507213823,2635.722213,875.5676422,0.060392077,0.060392077,3.386669596,3.772039596,10.52077165,10.52077093
121.55,4500,2.236,0.863625,18.53218463,64.737527,2.507213823,2635.722213,875.5676424,0.060392077,0.060392077,3.386669596,3.772039596,10.52077162,10.52077093
121.6,4500,2.236,0.863625,18.53218526,64.73752701,2.507213823,2635.722213,875.5676425,0.060392077,0.060392077,3.386669596,3.772039596,10.5207716,10.52077093
121.65,4500,2.236,0.863625,18.53218587,64.73752702,2.507213824,2635.722213,875.5676426,0.060392077,0.060392077,3.386669595,3.772039595,10.52077158,10.52077093
121.7,4500,2.236,0.863625,18.53218646,64.73752703,2.507213824,2635.722213,875.5676427,0.060392077,0.060392077,3.386669595,3.772039595,10.52077156,10.52077094
121.75,4500,2.236,0.863625,18.53218703,64.73752704,2.507213824,2635.722213,875.5676428,0.060392077,0.060392077,3.386669595,3.772039595,10.52077154,10.52077094
121.8,4500,2.236,0.863625,18.53218759,64.73752705,2.507213824,2635.722213,875.5676429,0.060392077,0.060392077,3.386669595,3.772039595,10.52077152,10.52077094
121.85,4500,2.236,0.863625,18.53218812,64.73752706,2.507213824,2635.722213,875.5676429,0.060392077,0.060392077,3.386669595,3.772039595,10.5207715,10.52077094
121.9,4500,2.236,0.863625,18.53218864,64.73752706,2.507213824,2635.722213,875.567643,0.060392077,0.060392077,3.386669594,3.772039594,10.52077148,10.52077094
121.95,4500,2.236,0.863625,18.53218914,64.73752707,2.507213824,2635.722213,875.5676431,0.060392077,0.060392077,3.386669594,3.772039594,10.52077146,10.52077094
122,4500,2.236,0.863625,18.53218963,64.73752708,2.507213824,2635.722213,875.5676432,0.060392077,0.060392077,3.386669594,3.772039594,10.52077145,10.52077094
122.05,4500,2.236,0.863625,18.5321901,64.73752709,2.507213824,2635.722213,875.5676433,0.060392077,0.060392077,3.386669594,3.772039594,10.52077143,10.52077094
122.1,4500,2.236,0.863625,18.53219055,64.73752709,2.507213824,2635.722213,875.5676433,0.060392077,0.060392077,3.386669594,3.772039594,10.52077142,10.52077094
122.15,4500,2.236,0.863625,18.53219099,64.7375271,2.507213825,2635.722213,875.5676434,0.060392077,0.060392077,3.386669593,3.772039593,10.5207714,10.52077094
122.2,4500,2.236,0.863625,18.53219142,64.73752711,2.507213825,2635.722214,875.5676435,0.060392077,0.060392077,3.386669593,3.772039593,10.52077139,10.52077095
122.25,4500,2.236,0.863625,18.53219183,64.73752711,2.507213825,2635.722214,875.5676436,0.060392077,0.060392077,3.386669593,3.772039593,10.52077137,10.52077095
122.3,4500,2.236,0.863625,18.53219223,64.73752712,2.507213825,2635.722214,875.5676436,0.060392077,0.060392077,3.386669593,3.772039593,10.52077136,10.52077095
122.35,4500,2.236,0.863625,18.53219262,64.73752712,2.507213825,2635.722214,875.5676437,0.060392077,0.060392077,3.386669593,3.772039593,10.52077134,10.52077095
122.4,4500,2.236,0.863625,18.53219299,64.73752713,2.507213825,2635.722214,875.5676437,0.060392077,0.060392077,3.386669593,3.772039593,10.52077133,10.52077095
122.45,4500,2.236,0.863625,18.53219335,64.73752713,2.507213825,2635.722214,875.5676438,0.060392077,0.060392077,3.386669593,3.772039593,10.52077132,10.52077095
122.5,4500,2.236,0.863625,18.53219371,64.73752714,2.507213825,2635.722214,875.5676439,0.060392077,0.060392077,3.386669592,3.772039592,10.52077131,10.52077095
122.55,4500,2.236,0.863625,18.53219404,64.73752714,2.507213825,2635.722214,875.5676439,0.060392077,0.060392077,3.386669592,3.772039592,10.5207713,10.52077095
122.6,4500,2.236,0.863625,18.53219437,64.73752715,2.507213825,2635.722214,875.567644,0.060392077,0.060392077,3.386669592,3.772039592,10.52077128,10.52077095
122.65,4500,2.236,0.863625,18.53219469,64.73752715,2.507213825,2635.722214,875.567644,0.060392077,0.060392077,3.386669592,3.772039592,10.52077127,10.52077095
122.7,4500,2.236,0.863625,18.532195,64.73752716,2.507213825,2635.722214,875.5676441,0.060392077,0.060392077,3.386669592,3.772039592,10.52077126,10.52077095
