Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
122.75,4500,2.236,0.863625,18.5321953,64.73752716,2.507213825,2635.722214,875.5676441,0.060392077,0.060392077,3.386669592,3.772039592,10.52077125,10.52077095
122.8,4500,2.236,0.863625,18.53219558,64.73752717,2.507213825,2635.722214,875.5676442,0.060392077,0.060392077,3.386669592,3.772039592,10.52077124,10.52077095
122.85,4500,2.236,0.863625,18.53219586,64.73752717,2.507213826,2635.722214,875.5676442,0.060392077,0.060392077,3.386669592,3.772039592,10.52077123,10.52077095
122.9,4500,2.236,0.863625,18.53219613,64.73752717,2.507213826,2635.722214,875.5676442,0.060392077,0.060392077,3.386669592,3.772039592,10.52077122,10.52077096
122.95,4500,2.236,0.863625,18.53219639,64.73752718,2.507213826,2635.722214,875.5676443,0.060392077,0.060392077,3.386669591,3.772039591,10.52077122,10.52077096
123,4500,2.236,0.863625,18.53219665,64.73752718,2.507213826,2635.722214,875.5676443,0.060392077,0.060392077,3.386669591,3.772039591,10.52077121,10.52077096
123.05,4500,2.236,0.863625,18.53219689,64.73752718,2.507213826,2635.722214,875.5676444,0.060392077,0.060392077,3.386669591,3.772039591,10.5207712,10.52077096
123.1,4500,2.236,0.863625,18.53219713,64.73752719,2.507213826,2635.722214,875.5676444,0.060392077,0.060392077,3.386669591,3.772039591,10.52077119,10.52077096
123.15,4500,2.236,0.863625,18.53219736,64.73752719,2.507213826,2635.722214,875.5676444,0.060392077,0.060392077,3.386669591,3.772039591,10.52077118,10.52077096
123.2,4500,2.236,0.863625,18.53219758,64.73752719,2.507213826,2635.722214,875.5676445,0.060392077,0.060392077,3.386669591,3.772039591,10.52077118,10.52077096
123.25,4500,2.236,0.863625,18.53219779,64.7375272,2.507213826,2635.722214,875.5676445,0.060392077,0.060392077,3.386669591,3.772039591,10.52077117,10.52077096
123.3,4500,2.236,0.863625,18.532198,64.7375272,2.507213826,2635.722214,875.5676445,0.060392077,0.060392077,3.386669591,3.772039591,10.52077116,10.52077096
123.35,4500,2.236,0.863625,18.5321982,64.7375272,2.507213826,2635.722214,875.5676446,0.060392077,0.060392077,3.386669591,3.772039591,10.52077116,10.52077096
123.4,4500,2.236,0.863625,18.5321984,64.73752721,2.507213826,2635.722214,875.5676446,0.060392077,0.060392077,3.386669591,3.772039591,10.52077115,10.52077096
123.45,4500,2.236,0.863625,18.53219858,64.73752721,2.507213826,2635.722214,875.5676446,0.060392077,0.060392077,3.386669591,3.772039591,10.52077114,10.52077096
123.5,4500,2.236,0.863625,18.53219877,64.73752721,2.507213826,2635.722214,875.5676447,0.060392077,0.060392077,3.386669591,3.772039591,10.52077114,10.52077096
123.55,4500,2.236,0.863625,18.53219894,64.73752721,2.507213826,2635.722214,875.5676447,0.060392077,0.060392077,3.386669591,3.772039591,10.52077113,10.52077096
123.6,4500,2.236,0.863625,18.53219911,64.73752721,2.507213826,2635.722214,875.5676447,0.060392077,0.060392077,3.38666959,3.77203959,10.52077113,10.52077096
123.65,4500,2.236,0.863625,18.53219928,64.73752722,2.507213826,2635.722214,875.5676447,0.060392077,0.060392077,3.38666959,3.77203959,10.52077112,10.52077096
123.7,4500,2.236,0.863625,18.53219944,64.73752722,2.507213826,2635.722214,875.5676448,0.060392077,0.060392077,3.38666959,3.77203959,10.52077112,10.52077096
123.75,4500,2.236,0.863625,18.53219959,64.73752722,2.507213826,2635.722214,875.5676448,0.060392077,0.060392077,3.38666959,3.77203959,10.52077111,10.52077096
123.8,4500,2.236,0.863625,18.53219974,64.73752722,2.507213826,2635.722214,875.5676448,0.060392077,0.060392077,3.38666959,3.77203959,10.52077111,10.52077096
123.85,4500,2.236,0.863625,18.53219989,64.73752723,2.507213826,2635.722214,875.5676448,0.060392077,0.060392077,3.38666959,3.77203959,10.5207711,10.52077096
123.9,4500,2.236,0.863625,18.53220003,64.73752723,2.507213826,2635.722214,875.5676448,0.060392077,0.060392077,3.38666959,3.77203959,10.5207711,10.52077096
123.95,4500,2.236,0.863625,18.53220016,64.73752723,2.507213826,2635.722214,875.5676449,0.060392077,0.060392077,3.38666959,3.77203959,10.52077109,10.52077096
124,4500,2.236,0.863625,18.53220029,64.73752723,2.507213826,2635.722214,875.5676449,0.060392077,0.060392077,3.38666959,3.77203959,10.52077109,10.52077096
124.05,4500,2.236,0.863625,18.53220042,64.73752723,2.507213826,2635.722214,875.5676449,0.060392077,0.060392077,3.38666959,3.77203959,10.52077108,10.52077096
124.1,4500,2.236,0.863625,18.53220054,64.73752723,2.507213826,2635.722214,875.5676449,0.060392077,0.060392077,3.38666959,3.77203959,10.52077108,10.52077096
124.15,4500,2.236,0.863625,18.53220066,64.73752724,2.507213826,2635.722214,875.5676449,0.060392077,0.060392077,3.38666959,3.77203959,10.52077108,10.52077096
124.2,4500,2.236,0.863625,18.53220078,64.73752724,2.507213826,2635.722214,875.567645,0.060392077,0.060392077,3.38666959,3.77203959,10.52077107,10.52077096
124.25,4500,2.236,0.863625,18.53220089,64.73752724,2.507213826,2635.722214,875.567645,0.060392077,0.060392077,3.38666959,3.77203959,10.52077107,10.52077096
124.3,4500,2.236,0.863625,18.532201,64.73752724,2.507213826,2635.722214,875.567645,0.060392077,0.060392077,3.38666959,3.77203959,10.52077107,10.52077096
124.35,4500,2.236,0.863625,18.5322011,64.73752724,2.507213827,2635.722214,875.567645,0.060392077,0.060392077,3.38666959,3.77203959,10.52077106,10.52077097
124.4,4500,2.236,0.863625,18.5322012,64.73752724,2.507213827,2635.722214,875.567645,0.060392077,0.060392077,3.38666959,3.77203959,10.52077106,10.52077097
124.45,4500,2.236,0.863625,18.5322013,64.73752724,2.507213827,2635.722214,875.567645,0.060392077,0.060392077,3.38666959,3.77203959,10.52077106,10.52077097
124.5,4500,2.236,0.863625,18.5322014,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.38666959,3.77203959,10.52077105,10.52077097
124.55,4500,2.236,0.863625,18.53220149,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.38666959,3.77203959,10.52077105,10.52077097
124.6,4500,2.236,0.863625,18.53220158,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.38666959,3.77203959,10.52077105,10.52077097
124.65,4500,2.236,0.863625,18.53220166,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.38666959,3.77203959,10.52077105,10.52077097
124.7,4500,2.236,0.863625,18.53220174,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.38666959,3.77203959,10.52077104,10.52077097
124.75,4500,2.236,0.863625,18.53220183,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.386669589,3.772039589,10.52077104,10.52077097
124.8,4500,2.236,0.863625,18.5322019,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.386669589,3.772039589,10.52077104,10.52077097
124.85,4500,2.236,0.863625,18.53220198,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.386669589,3.772039589,10.52077104,10.52077097
124.9,4500,2.236,0.863625,18.53220205,64.73752725,2.507213827,2635.722214,875.5676451,0.060392077,0.060392077,3.386669589,3.772039589,10.52077103,10.52077097
124.95,4500,2.236,0.863625,18.53220212,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077103,10.52077097
125,4500,2.236,0.863625,18.53220219,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077103,10.52077097
125.05,4500,2.236,0.863625,18.53220226,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077103,10.52077097
125.1,4500,2.236,0.863625,18.53220232,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077103,10.52077097
125.15,4500,2.236,0.863625,18.53220238,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077102,10.52077097
125.2,4500,2.236,0.863625,18.53220244,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077102,10.52077097
125.25,4500,2.236,0.863625,18.5322025,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077102,10.52077097
125.3,4500,2.236,0.863625,18.53220255,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077102,10.52077097
125.35,4500,2.236,0.863625,18.53220261,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077102,10.52077097
125.4,4500,2.236,0.863625,18.53220266,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077101,10.52077097
125.45,4500,2.236,0.863625,18.53220271,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077101,10.52077097
125.5,4500,2.236,0.863625,18.53220276,64.73752726,2.507213827,2635.722214,875.5676452,0.060392077,0.060392077,3.386669589,3.772039589,10.52077101,10.52077097
125.55,4500,2.236,0.863625,18.53220281,64.73752726,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077101,10.52077097
125.6,4500,2.236,0.863625,18.53220285,64.73752726,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077101,10.52077097
125.65,4500,2.236,0.863625,18.5322029,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077101,10.52077097
125.7,4500,2.236,0.863625,18.53220294,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077101,10.52077097
125.75,4500,2.236,0.863625,18.53220298,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077101,10.52077097
125.8,4500,2.236,0.863625,18.53220302,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
125.85,4500,2.236,0.863625,18.53220306,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
125.9,4500,2.236,0.863625,18.5322031,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
125.95,4500,2.236,0.863625,18.53220314,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
126,4500,2.236,0.863625,18.53220317,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
126.05,4500,2.236,0.863625,18.53220321,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
126.1,4500,2.236,0.863625,18.53220324,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
126.15,4500,2.236,0.863625,18.53220327,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
126.2,4500,2.236,0.863625,18.5322033,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
126.25,4500,2.236,0.863625,18.53220333,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.520771,10.52077097
126.3,4500,2.236,0.863625,18.53220336,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.35,4500,2.236,0.863625,18.53220339,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.4,4500,2.236,0.863625,18.53220342,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.45,4500,2.236,0.863625,18.53220344,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.5,4500,2.236,0.863625,18.53220347,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.55,4500,2.236,0.863625,18.53220349,64.73752727,2.507213827,2635.722214,875.5676453,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.6,4500,2.236,0.863625,18.53220352,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.65,4500,2.236,0.863625,18.53220354,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.7,4500,2.236,0.863625,18.53220356,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.75,4500,2.236,0.863625,18.53220358,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.8,4500,2.236,0.863625,18.53220361,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.85,4500,2.236,0.863625,18.53220363,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.9,4500,2.236,0.863625,18.53220365,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
126.95,4500,2.236,0.863625,18.53220366,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
127,4500,2.236,0.863625,18.53220368,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077099,10.52077097
127.05,4500,2.236,0.863625,18.5322037,64.73752727,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.1,4500,2.236,0.863625,18.53220372,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.15,4500,2.236,0.863625,18.53220373,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.2,4500,2.236,0.863625,18.53220375,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.25,4500,2.236,0.863625,18.53220377,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.3,4500,2.236,0.863625,18.53220378,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.35,4500,2.236,0.863625,18.5322038,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.4,4500,2.236,0.863625,18.53220381,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.45,4500,2.236,0.863625,18.53220382,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.5,4500,2.236,0.863625,18.53220384,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.55,4500,2.236,0.863625,18.53220385,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.6,4500,2.236,0.863625,18.53220386,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.65,4500,2.236,0.863625,18.53220387,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.7,4500,2.236,0.863625,18.53220389,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.75,4500,2.236,0.863625,18.5322039,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.8,4500,2.236,0.863625,18.53220391,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.85,4500,2.236,0.863625,18.53220392,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.9,4500,2.236,0.863625,18.53220393,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
127.95,4500,2.236,0.863625,18.53220394,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128,4500,2.236,0.863625,18.53220395,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.05,4500,2.236,0.863625,18.53220396,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.1,4500,2.236,0.863625,18.53220397,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.15,4500,2.236,0.863625,18.53220397,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.2,4500,2.236,0.863625,18.53220398,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.25,4500,2.236,0.863625,18.53220399,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.3,4500,2.236,0.863625,18.532204,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.35,4500,2.236,0.863625,18.53220401,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.4,4500,2.236,0.863625,18.53220401,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.45,4500,2.236,0.863625,18.53220402,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.5,4500,2.236,0.863625,18.53220403,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.55,4500,2.236,0.863625,18.53220403,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.6,4500,2.236,0.863625,18.53220404,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.65,4500,2.236,0.863625,18.53220405,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.7,4500,2.236,0.863625,18.53220405,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077098,10.52077097
128.75,4500,2.236,0.863625,18.53220406,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
128.8,4500,2.236,0.863625,18.53220406,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
128.85,4500,2.236,0.863625,18.53220407,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
128.9,4500,2.236,0.863625,18.53220407,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
128.95,4500,2.236,0.863625,18.53220408,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129,4500,2.236,0.863625,18.53220408,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.05,4500,2.236,0.863625,18.53220409,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.1,4500,2.236,0.863625,18.53220409,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.15,4500,2.236,0.863625,18.5322041,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.2,4500,2.236,0.863625,18.5322041,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.25,4500,2.236,0.863625,18.53220411,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.3,4500,2.236,0.863625,18.53220411,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.35,4500,2.236,0.863625,18.53220411,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.4,4500,2.236,0.863625,18.53220412,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.45,4500,2.236,0.863625,18.53220412,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.5,4500,2.236,0.863625,18.53220412,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.55,4500,2.236,0.863625,18.53220413,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.6,4500,2.236,0.863625,18.53220413,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.65,4500,2.236,0.863625,18.53220413,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.7,4500,2.236,0.863625,18.53220414,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.75,4500,2.236,0.863625,18.53220414,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.8,4500,2.236,0.863625,18.53220414,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.85,4500,2.236,0.863625,18.53220415,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.9,4500,2.236,0.863625,18.53220415,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
129.95,4500,2.236,0.863625,18.53220415,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130,4500,2.236,0.863625,18.53220415,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.05,4500,2.236,0.863625,18.53220416,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.1,4500,2.236,0.863625,18.53220416,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.15,4500,2.236,0.863625,18.53220416,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.2,4500,2.236,0.863625,18.53220416,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.25,4500,2.236,0.863625,18.53220417,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.3,4500,2.236,0.863625,18.53220417,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.35,4500,2.236,0.863625,18.53220417,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.4,4500,2.236,0.863625,18.53220417,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.45,4500,2.236,0.863625,18.53220417,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.5,4500,2.236,0.863625,18.53220418,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.55,4500,2.236,0.863625,18.53220418,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.6,4500,2.236,0.863625,18.53220418,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.65,4500,2.236,0.863625,18.53220418,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.7,4500,2.236,0.863625,18.53220418,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.75,4500,2.236,0.863625,18.53220418,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.8,4500,2.236,0.863625,18.53220419,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.85,4500,2.236,0.863625,18.53220419,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.9,4500,2.236,0.863625,18.53220419,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
130.95,4500,2.236,0.863625,18.53220419,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131,4500,2.236,0.863625,18.53220419,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.05,4500,2.236,0.863625,18.53220419,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.1,4500,2.236,0.863625,18.53220419,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.15,4500,2.236,0.863625,18.53220419,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.2,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.25,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.3,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.35,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.4,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.45,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.5,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.55,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.6,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.65,4500,2.236,0.863625,18.5322042,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.7,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.75,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.8,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.85,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.9,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
131.95,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.05,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.1,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.15,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.2,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.25,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.3,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.35,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.4,4500,2.236,0.863625,18.53220421,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.45,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.5,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.55,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.6,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.65,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.7,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.75,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.8,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.85,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.9,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
132.95,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.05,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.1,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.15,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.2,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.25,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.3,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.35,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.4,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.45,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.5,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.55,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.6,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.65,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.7,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.75,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.8,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.85,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.9,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
133.95,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.05,4500,2.236,0.863625,18.53220422,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
134.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
135.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
136.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
137.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
