Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
152.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
152.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
152.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
153.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
154.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
155.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
156.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
157.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
158.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
159.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
160.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
161.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
162.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
163.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
164.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
165.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
166.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
