Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
167.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
167.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
168.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
169.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
170.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
171.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
172.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
173.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
174.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
175.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
176.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
177.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
178.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
179.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
180.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
181.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
182.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
