Time (s),Compressor Speed (rpm),Condensor Air Mass Flow (kg/s),Evaporator Air Mass Flow (kg/s),Superheat (°C),Discharge Temperature (°C),Subcooling (°C),Condenser_Pressure (kPa),Evaporator_Pressure (kPa),Compressor_MassFlow (kg/s),EXV_MassFlow (kg/s),Compressor_Power (kW),Total Power (kW),Air Side Cooling Capacity (kW),Ref Side Cooling Capacity (kW)
198,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
198.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
199.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
200.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
201.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
202.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
203.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
204.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
205.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
206.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
207.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
208.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
209.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
210.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
211.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.05,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.1,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.15,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.2,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.25,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.3,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.35,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.4,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.45,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.5,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.55,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.6,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.65,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.7,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.75,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.8,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.85,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.9,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
212.95,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
213,4500,2.236,0.863625,18.53220423,64.73752728,2.507213827,2635.722214,875.5676454,0.060392077,0.060392077,3.386669589,3.772039589,10.52077097,10.52077097
